time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12334380,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.032470703125,0.7896872758865356,0.2486204355955124,0.2258897870779037,296.98016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0330810546875,0.871682345867157,0.3380312323570251,0.3222557008266449,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0329895019531,0.8579511642456055,0.3221164643764496,0.2269179672002792,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0328369140625,0.835468053817749,0.2960943281650543,0.2827436923980713,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03179931640625,0.7290074229240417,0.1938216090202331,0.8830485343933105,286.0331115722656,287.5912475585937,292.0199584960937,287.8999938964844,292.02178955078125,297.0420227050781,286.0367736816406,1.0,0.447329431772232,1.0,1.0,0.0,1.0,-2.329866886138916,2.329862356185913,4.36334039477515e-06,1.7983866930007937,0.5920608639717102,0.5920608639717102,0.0,98.47759246826172,69.0,14843.5400390625,-0.0,1112.8062744140625,1.0,283.1499938964844,285.4911193847656,290.8291015625,291.8965759277344,293.1499938964844,293.1499938964844,283.1499938964844,24524.625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5714266896247864,1.0,0.0,0.0,1.505023956298828,1.5050313472747805,1.5114029849883084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.1953125,0.0,164.2611541748047,1895.4371337890625,0.0,781.8652954101562,0.4252709150314331,1.0,0.0,3.0,1.0,0.0
12334440,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.032470703125,0.7896872758865356,0.2486204355955124,0.2258897870779037,296.98016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0330810546875,0.871682345867157,0.3380312323570251,0.3222557008266449,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0329895019531,0.8579511642456055,0.3221164643764496,0.2269179672002792,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0328369140625,0.835468053817749,0.2960943281650543,0.2827436923980713,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03179931640625,0.7290074229240417,0.1938216090202331,0.8830485343933105,286.0331115722656,287.5912475585937,292.0199584960937,287.8999938964844,292.02178955078125,297.0420227050781,286.0367736816406,1.0,0.447329431772232,1.0,1.0,0.0,1.0,-2.329866886138916,2.329862356185913,4.36334039477515e-06,1.7983866930007937,0.5920608639717102,0.5920608639717102,0.0,98.47759246826172,69.0,14843.5400390625,-0.0,1112.8062744140625,1.0,283.1499938964844,285.4911193847656,290.8291015625,291.8965759277344,293.1499938964844,293.1499938964844,283.1499938964844,24524.625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5714266896247864,1.0,0.0,0.0,1.505023956298828,1.5050313472747805,1.5114029849883084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.1953125,0.0,164.2611541748047,1895.4371337890625,0.0,781.8652954101562,0.4252709150314331,1.0,0.0,3.0,1.0,0.0
12334500,297.0282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0782470703125,0.7987306714057922,0.2479830086231231,0.2251377254724502,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0790710449219,0.8815085291862488,0.3370594680309295,0.3211519718170166,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0789489746094,0.8674418926239014,0.3212441504001617,0.2261708974838256,296.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0787353515625,0.8441420793533325,0.2951785624027252,0.2816934883594513,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.077392578125,0.7363273501396179,0.1932060420513153,0.8794052600860596,286.0791015625,287.6380615234375,291.9822082519531,287.8886108398437,291.9840393066406,297.0426940917969,286.0838623046875,1.0,0.4425803124904632,1.0,1.0,0.0,1.0,-2.321101665496826,2.3210973739624023,4.330586762080202e-06,1.791568636894226,0.5816541910171509,0.5816541910171509,0.0,93.80206298828124,69.0,14506.0009765625,-0.0,1084.714599609375,1.0,283.1499938964844,285.5543212890625,290.81549072265625,291.8617858886719,293.1499938964844,293.1499938964844,283.1499938964844,23684.041015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5640136003494263,1.0,0.0,0.0,1.4295729398727417,1.4295798540115356,1.3636598339417105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3999.720458984375,0.0,145.33633422851562,1895.4371337890625,0.0,747.53271484375,0.4116208553314209,1.0,0.0,3.0,1.0,0.0
12334560,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1223449707031,0.809339702129364,0.2473844587802887,0.2244106382131576,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1230773925781,0.893250048160553,0.3361239433288574,0.3200715482234955,296.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1229858398437,0.8788666725158691,0.3204101324081421,0.2254426628351211,296.9957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.122802734375,0.8546217679977417,0.2942951619625091,0.2806629538536072,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1215209960937,0.7451183795928955,0.1926199495792389,0.8758419752120972,286.1231384277344,287.6848449707031,291.9444885253906,287.8779296875,291.9463195800781,297.04364013671875,286.1275939941406,1.0,0.4376089870929718,1.0,1.0,0.0,1.0,-2.3125367164611816,2.312532424926758,4.298702151572797e-06,1.784903645515442,0.571216344833374,0.571216344833374,0.0,88.85130310058594,57.0,14222.419921875,-0.0,1055.954345703125,1.0,283.1499938964844,285.61376953125,290.8039245605469,291.8318786621094,293.1499938964844,293.1499938964844,283.1499938964844,23233.521484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5565537214279175,1.0,0.0,0.0,1.3680589199066162,1.3680654764175415,1.248829164524068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3985.310791015625,0.0,131.70025634765625,1895.4371337890625,0.0,714.4630737304688,0.3961710929870605,1.0,0.0,3.0,1.0,0.0
12334620,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.22332763671875,0.8345139622688293,0.2462964653968811,0.2230306416749954,296.986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.22412109375,0.925319254398346,0.3343572616577148,0.3179832398891449,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,286.2240295410156,0.9088238477706908,0.3188516199588775,0.2240434437990188,296.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.22381591796875,0.882550060749054,0.2926214635372162,0.2786641716957092,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2224426269531,0.7686716914176941,0.1915322691202163,0.8689775466918945,286.22418212890625,287.7783203125,291.8691101074219,287.8584289550781,291.8709411621094,297.0461730957031,286.22906494140625,1.0,0.4271647036075592,1.0,1.0,0.0,1.0,-2.296041965484619,2.296037673950196,4.23763731305371e-06,1.77206289768219,0.550561249256134,0.550561249256134,0.0,78.36512756347656,45.0,13603.2939453125,-0.0,997.4160766601562,1.0,283.1499938964844,285.7479553222656,290.78369140625,291.7734680175781,293.1499938964844,293.1499938964844,283.1499938964844,21919.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5415428280830383,1.0,0.0,0.0,1.2396469116210938,1.2396527528762815,1.0253908300228433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3954.590087890625,0.0,105.21173858642578,1895.4371337890625,0.0,652.2193603515625,0.3690203726291656,1.0,0.0,3.0,1.0,0.0
12334680,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.22332763671875,0.8345139622688293,0.2462964653968811,0.2230306416749954,296.986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.22412109375,0.925319254398346,0.3343572616577148,0.3179832398891449,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,286.2240295410156,0.9088238477706908,0.3188516199588775,0.2240434437990188,296.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.22381591796875,0.882550060749054,0.2926214635372162,0.2786641716957092,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2224426269531,0.7686716914176941,0.1915322691202163,0.8689775466918945,286.22418212890625,287.7783203125,291.8691101074219,287.8584289550781,291.8709411621094,297.0461730957031,286.22906494140625,1.0,0.4271647036075592,1.0,1.0,0.0,1.0,-2.296041965484619,2.296037673950196,4.23763731305371e-06,1.77206289768219,0.550561249256134,0.550561249256134,0.0,78.36512756347656,45.0,13603.2939453125,-0.0,997.4160766601562,1.0,283.1499938964844,285.7479553222656,290.78369140625,291.7734680175781,293.1499938964844,293.1499938964844,283.1499938964844,21919.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5415428280830383,1.0,0.0,0.0,1.2396469116210938,1.2396527528762815,1.0253908300228433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3954.590087890625,0.0,105.21173858642578,1895.4371337890625,0.0,652.2193603515625,0.3690203726291656,1.0,0.0,3.0,1.0,0.0
12334740,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33160400390625,0.8711938261985779,0.2453343272209167,0.221747875213623,296.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3324584960937,0.9711538553237916,0.3327146768569946,0.3159942924976349,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33233642578125,0.9557965993881226,0.3174218833446502,0.2227212488651275,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3321228027344,0.9252063035964966,0.2910579144954681,0.2767514586448669,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3306579589844,0.8038254380226135,0.1905456036329269,0.8624798059463501,286.33251953125,287.87158203125,291.7938842773437,287.8410949707031,291.7957458496094,297.04937744140625,286.3377685546875,1.0,0.4162403345108032,1.0,1.0,0.0,1.0,-2.2804200649261475,2.280415773391724,4.1802209125307854e-06,1.7598966360092163,0.5301594138145447,0.5301594138145447,0.0,67.36824035644531,48.0,12976.880859375,-0.0,938.5791015625,1.0,283.1499938964844,285.8892822265625,290.7661437988281,291.7181091308594,293.1499938964844,293.1499938964844,283.1499938964844,20600.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5265130400657654,1.0,0.0,0.0,1.120372653007507,1.120378017425537,8.37564826383641e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3924.706787109375,0.0,83.86579895019531,1895.4371337890625,0.0,595.316162109375,0.3468750715255737,1.0,0.0,3.0,1.0,0.0
12334800,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33160400390625,0.8711938261985779,0.2453343272209167,0.221747875213623,296.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3324584960937,0.9711538553237916,0.3327146768569946,0.3159942924976349,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33233642578125,0.9557965993881226,0.3174218833446502,0.2227212488651275,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3321228027344,0.9252063035964966,0.2910579144954681,0.2767514586448669,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3306579589844,0.8038254380226135,0.1905456036329269,0.8624798059463501,286.33251953125,287.87158203125,291.7938842773437,287.8410949707031,291.7957458496094,297.04937744140625,286.3377685546875,1.0,0.4162403345108032,1.0,1.0,0.0,1.0,-2.2804200649261475,2.280415773391724,4.1802209125307854e-06,1.7598966360092163,0.5301594138145447,0.5301594138145447,0.0,67.36824035644531,48.0,12976.880859375,-0.0,938.5791015625,1.0,283.1499938964844,285.8892822265625,290.7661437988281,291.7181091308594,293.1499938964844,293.1499938964844,283.1499938964844,20600.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5265130400657654,1.0,0.0,0.0,1.120372653007507,1.120378017425537,8.37564826383641e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3924.706787109375,0.0,83.86579895019531,1895.4371337890625,0.0,595.316162109375,0.3468750715255737,1.0,0.0,3.0,1.0,0.0
12334860,297.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4262084960937,0.8983341455459595,0.244396224617958,0.2207009345293045,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4270324707031,0.9960883259773254,0.3311098217964172,0.3142611682415008,297.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4269104003906,0.9838666915893556,0.3160256147384643,0.2215872108936309,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4266967773437,0.95675790309906,0.289525419473648,0.2750860452651977,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4253234863281,0.8270368576049805,0.1895971149206161,0.8571639657020569,286.42706298828125,287.96466064453125,291.71881103515625,287.8255920410156,291.7206726074219,297.0526123046875,286.4319763183594,1.0,0.4099079370498657,1.0,1.0,0.0,1.0,-2.2673282623291016,2.267324209213257,4.132378307986073e-06,1.749674916267395,0.5096743106842041,0.5096743106842041,0.0,61.29015350341797,66.0,12432.4404296875,-0.0,901.9924926757812,1.0,283.1499938964844,286.0118103027344,290.7539978027344,291.6727600097656,293.1499938964844,293.1499938964844,283.1499938964844,19998.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5121515393257141,1.0,0.0,0.0,1.0276426076889038,1.0276474952697754,7.046567418456108e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3900.4619140625,0.0,70.36448669433594,1895.4371337890625,0.0,545.6380615234375,0.3296031951904297,1.0,0.0,3.0,1.0,0.0
12334920,297.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4262084960937,0.8983341455459595,0.244396224617958,0.2207009345293045,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4270324707031,0.9960883259773254,0.3311098217964172,0.3142611682415008,297.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4269104003906,0.9838666915893556,0.3160256147384643,0.2215872108936309,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4266967773437,0.95675790309906,0.289525419473648,0.2750860452651977,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4253234863281,0.8270368576049805,0.1895971149206161,0.8571639657020569,286.42706298828125,287.96466064453125,291.71881103515625,287.8255920410156,291.7206726074219,297.0526123046875,286.4319763183594,1.0,0.4099079370498657,1.0,1.0,0.0,1.0,-2.2673282623291016,2.267324209213257,4.132378307986073e-06,1.749674916267395,0.5096743106842041,0.5096743106842041,0.0,61.29015350341797,66.0,12432.4404296875,-0.0,901.9924926757812,1.0,283.1499938964844,286.0118103027344,290.7539978027344,291.6727600097656,293.1499938964844,293.1499938964844,283.1499938964844,19998.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5121515393257141,1.0,0.0,0.0,1.0276426076889038,1.0276474952697754,7.046567418456108e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3900.4619140625,0.0,70.36448669433594,1895.4371337890625,0.0,545.6380615234375,0.3296031951904297,1.0,0.0,3.0,1.0,0.0
12334980,297.0470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5171203613281,0.8820294737815857,0.2433830648660659,0.219922736287117,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5179138183594,0.9815763831138612,0.3294585049152374,0.3128354251384735,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5177917480469,0.9675779938697816,0.3145732879638672,0.2206739485263824,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.517578125,0.937414526939392,0.287942111492157,0.2737241983413696,297.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5162353515625,0.8130085468292236,0.1886058747768402,0.8533331751823425,286.5179443359375,288.0575256347656,291.6439208984375,287.8114929199219,291.6457824707031,297.05499267578125,286.5228271484375,1.0,0.4112084805965423,1.0,1.0,0.0,1.0,-2.25734543800354,2.257341384887696,4.096064458281035e-06,1.7418643236160278,0.4891341924667358,0.4891341924667358,0.0,63.85387420654297,84.0,11919.291015625,-0.0,902.0473022460938,1.0,283.1499938964844,286.1278686523437,290.7445678710937,291.632568359375,293.1499938964844,293.1499938964844,283.1499938964844,19630.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4987632036209106,1.0,0.0,0.0,0.9465525150299072,0.9465571641921996,5.978370865022954e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3878.08935546875,0.0,60.21598815917969,1895.4371337890625,0.0,503.1430969238281,0.3156164288520813,1.0,0.0,3.0,1.0,0.0
12335040,297.0470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5171203613281,0.8820294737815857,0.2433830648660659,0.219922736287117,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5179138183594,0.9815763831138612,0.3294585049152374,0.3128354251384735,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5177917480469,0.9675779938697816,0.3145732879638672,0.2206739485263824,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.517578125,0.937414526939392,0.287942111492157,0.2737241983413696,297.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5162353515625,0.8130085468292236,0.1886058747768402,0.8533331751823425,286.5179443359375,288.0575256347656,291.6439208984375,287.8114929199219,291.6457824707031,297.05499267578125,286.5228271484375,1.0,0.4112084805965423,1.0,1.0,0.0,1.0,-2.25734543800354,2.257341384887696,4.096064458281035e-06,1.7418643236160278,0.4891341924667358,0.4891341924667358,0.0,63.85387420654297,84.0,11919.291015625,-0.0,902.0473022460938,1.0,283.1499938964844,286.1278686523437,290.7445678710937,291.632568359375,293.1499938964844,293.1499938964844,283.1499938964844,19630.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4987632036209106,1.0,0.0,0.0,0.9465525150299072,0.9465571641921996,5.978370865022954e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3878.08935546875,0.0,60.21598815917969,1895.4371337890625,0.0,503.1430969238281,0.3156164288520813,1.0,0.0,3.0,1.0,0.0
12335100,297.04815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.56219482421875,0.8643465638160706,0.2428377717733383,0.2195866852998733,296.9987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.56298828125,0.9628180265426636,0.3286055326461792,0.3121895492076874,297.0134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5628967285156,0.9471309185028076,0.3138165175914764,0.2202643156051635,297.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.56268310546875,0.915584146976471,0.2871206700801849,0.2731081843376159,297.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5613098144531,0.7965981960296631,0.1880797892808914,0.8517274260520935,286.56304931640625,288.1038818359375,291.6065673828125,287.80487060546875,291.6084289550781,297.0557861328125,286.56793212890625,1.0,0.4137108623981476,1.0,1.0,0.0,1.0,-2.253004789352417,2.253000497817993,4.080339749634732e-06,1.7384752035140991,0.4788495600223541,0.4788495600223541,0.0,67.46827697753906,84.0,11669.2001953125,-0.0,911.661865234375,1.0,283.1499938964844,286.1848449707031,290.73980712890625,291.6123046875,293.1499938964844,293.1499938964844,283.1499938964844,19495.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4923605918884277,1.0,0.0,0.0,0.9091188907623292,0.909123420715332,5.514863943290038e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3824.2041015625,0.0,55.97785186767578,1895.4371337890625,0.0,484.0370178222656,0.3094875812530517,1.0,0.0,3.0,1.0,0.0
12335160,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.607177734375,0.8453382253646851,0.2422692030668258,0.2192700654268264,296.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.60797119140625,0.9388923048973083,0.3277351558208465,0.3115703463554382,297.0143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6078796386719,0.9224299192428588,0.3130408525466919,0.219873160123825,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6076354980469,0.8933748602867126,0.2862798571586609,0.272517055273056,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6062927246094,0.7781039476394653,0.1875324547290802,0.8502334952354431,286.6080322265625,288.150146484375,291.5692443847656,287.7984619140625,291.57110595703125,297.0563049316406,286.6129150390625,1.0,0.4171178042888641,1.0,1.0,0.0,1.0,-2.248905897140503,2.248901844024658,4.065522716700798e-06,1.7352757453918457,0.4685556590557098,0.4685556590557098,0.0,72.19339752197266,102.0,11421.71484375,-0.0,925.731689453125,1.0,283.1499938964844,286.2413024902344,290.73321533203125,291.588623046875,293.1499938964844,293.1499938964844,283.1499938964844,19381.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4858405888080597,1.0,0.0,0.0,0.8733838796615601,0.8733883500099182,5.089836463412214e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3741.427490234375,0.0,52.16747283935547,1895.4371337890625,0.0,465.3453063964844,0.3038160502910614,1.0,0.0,3.0,1.0,0.0
12335220,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.69696044921875,0.8089412450790405,0.2410728186368942,0.2186737805604934,297.00079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.69775390625,0.8913139700889587,0.3259483277797699,0.3103848397731781,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6976318359375,0.8776729702949524,0.3114403486251831,0.2191274166107177,297.0096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6974182128906,0.852068305015564,0.2845455706119537,0.271381676197052,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6960754394531,0.7431111931800842,0.1863777041435241,0.8474370837211609,286.6977844238281,288.24249267578125,291.4947814941406,287.7861022949219,291.49664306640625,297.056640625,286.7026672363281,1.0,0.4259176850318908,1.0,1.0,0.0,1.0,-2.2411465644836426,2.241142749786377,4.037554845126579e-06,1.7292211055755615,0.4479424059391022,0.4479424059391022,0.0,84.1541976928711,120.0,10932.1787109375,-0.0,963.7349853515624,1.0,283.1499938964844,286.3531494140625,290.71588134765625,291.535888671875,293.1499938964844,293.1499938964844,283.1499938964844,19197.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4718525111675262,1.0,0.0,0.0,0.8063536882400513,0.8063579797744751,4.338550141369525e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3577.189208984375,0.0,45.58430862426758,1895.4371337890625,0.0,427.6941223144531,0.293611466884613,1.0,0.0,3.0,1.0,0.0
12335280,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.69696044921875,0.8089412450790405,0.2410728186368942,0.2186737805604934,297.00079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.69775390625,0.8913139700889587,0.3259483277797699,0.3103848397731781,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6976318359375,0.8776729702949524,0.3114403486251831,0.2191274166107177,297.0096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6974182128906,0.852068305015564,0.2845455706119537,0.271381676197052,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6960754394531,0.7431111931800842,0.1863777041435241,0.8474370837211609,286.6977844238281,288.24249267578125,291.4947814941406,287.7861022949219,291.49664306640625,297.056640625,286.7026672363281,1.0,0.4259176850318908,1.0,1.0,0.0,1.0,-2.2411465644836426,2.241142749786377,4.037554845126579e-06,1.7292211055755615,0.4479424059391022,0.4479424059391022,0.0,84.1541976928711,120.0,10932.1787109375,-0.0,963.7349853515624,1.0,283.1499938964844,286.3531494140625,290.71588134765625,291.535888671875,293.1499938964844,293.1499938964844,283.1499938964844,19197.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4718525111675262,1.0,0.0,0.0,0.8063536882400513,0.8063579797744751,4.338550141369525e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3577.189208984375,0.0,45.58430862426758,1895.4371337890625,0.0,427.6941223144531,0.293611466884613,1.0,0.0,3.0,1.0,0.0
12335340,297.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.78643798828125,0.7742525935173035,0.2398125827312469,0.2181050032377243,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7872314453125,0.8534133434295654,0.3241094350814819,0.3092410564422607,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.787109375,0.8412768840789795,0.3097858428955078,0.2184106856584549,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7868957519531,0.8179795145988464,0.2827506959438324,0.2702798545360565,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7855529785156,0.7137391567230225,0.1851515024900436,0.8447513580322266,286.7872619628906,288.33453369140625,291.4205322265625,287.7740478515625,291.42242431640625,297.05621337890625,286.7921447753906,1.0,0.436471551656723,1.0,1.0,0.0,1.0,-2.2336790561676025,2.233675003051758,4.010737484350102e-06,1.7233953475952148,0.4272952973842621,0.4272952973842621,0.0,98.49080657958984,108.0,10448.109375,-0.0,1010.8046264648438,1.0,283.1499938964844,286.4636535644531,290.6978454589844,291.4814453125,293.1499938964844,293.1499938964844,283.1499938964844,19054.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.456590324640274,1.0,0.0,0.0,0.7445517182350159,0.7445558905601501,3.6989906249118576e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3414.895751953125,0.0,40.10236358642578,1895.4371337890625,0.0,390.1098327636719,0.2846478521823883,1.0,0.0,3.0,1.0,0.0
12335400,297.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.78643798828125,0.7742525935173035,0.2398125827312469,0.2181050032377243,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7872314453125,0.8534133434295654,0.3241094350814819,0.3092410564422607,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.787109375,0.8412768840789795,0.3097858428955078,0.2184106856584549,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7868957519531,0.8179795145988464,0.2827506959438324,0.2702798545360565,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7855529785156,0.7137391567230225,0.1851515024900436,0.8447513580322266,286.7872619628906,288.33453369140625,291.4205322265625,287.7740478515625,291.42242431640625,297.05621337890625,286.7921447753906,1.0,0.436471551656723,1.0,1.0,0.0,1.0,-2.2336790561676025,2.233675003051758,4.010737484350102e-06,1.7233953475952148,0.4272952973842621,0.4272952973842621,0.0,98.49080657958984,108.0,10448.109375,-0.0,1010.8046264648438,1.0,283.1499938964844,286.4636535644531,290.6978454589844,291.4814453125,293.1499938964844,293.1499938964844,283.1499938964844,19054.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.456590324640274,1.0,0.0,0.0,0.7445517182350159,0.7445558905601501,3.6989906249118576e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3414.895751953125,0.0,40.10236358642578,1895.4371337890625,0.0,390.1098327636719,0.2846478521823883,1.0,0.0,3.0,1.0,0.0
12335460,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8833923339844,0.7628398537635803,0.2385553270578384,0.2171709537506103,297.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8843078613281,0.8412100672721863,0.322264552116394,0.3077120780944824,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8841857910156,0.8296184539794922,0.3081315457820892,0.2174114882946014,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8839111328125,0.8059230446815491,0.280940443277359,0.268784612417221,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8823547363281,0.7025933861732483,0.183897003531456,0.8401471972465515,286.8843688964844,288.4262390136719,291.3465881347656,287.7619934082031,291.34844970703125,297.0555725097656,286.8901672363281,1.0,0.438313364982605,1.0,1.0,0.0,1.0,-2.222198247909546,2.222194194793701,3.969797489844496e-06,1.7144997119903564,0.4067499041557312,0.4067499041557312,0.0,103.61397552490234,96.0,9982.8134765625,-0.0,1018.4956665039062,1.0,283.1499938964844,286.5727233886719,290.681640625,291.4288635253906,293.1499938964844,293.1499938964844,283.1499938964844,18936.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4404791891574859,1.0,0.0,0.0,0.6876338720321655,0.6876379251480103,3.1550626999887754e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3255.87841796875,0.0,35.49430084228516,1895.4371337890625,0.0,353.93914794921875,0.2766925692558288,1.0,0.0,3.0,1.0,0.0
12335520,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8833923339844,0.7628398537635803,0.2385553270578384,0.2171709537506103,297.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8843078613281,0.8412100672721863,0.322264552116394,0.3077120780944824,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8841857910156,0.8296184539794922,0.3081315457820892,0.2174114882946014,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8839111328125,0.8059230446815491,0.280940443277359,0.268784612417221,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8823547363281,0.7025933861732483,0.183897003531456,0.8401471972465515,286.8843688964844,288.4262390136719,291.3465881347656,287.7619934082031,291.34844970703125,297.0555725097656,286.8901672363281,1.0,0.438313364982605,1.0,1.0,0.0,1.0,-2.222198247909546,2.222194194793701,3.969797489844496e-06,1.7144997119903564,0.4067499041557312,0.4067499041557312,0.0,103.61397552490234,96.0,9982.8134765625,-0.0,1018.4956665039062,1.0,283.1499938964844,286.5727233886719,290.681640625,291.4288635253906,293.1499938964844,293.1499938964844,283.1499938964844,18936.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4404791891574859,1.0,0.0,0.0,0.6876338720321655,0.6876379251480103,3.1550626999887754e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3255.87841796875,0.0,35.49430084228516,1895.4371337890625,0.0,353.93914794921875,0.2766925692558288,1.0,0.0,3.0,1.0,0.0
12335580,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9872131347656,0.7636241912841797,0.2374338209629058,0.2160933017730713,297.0030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9881286621094,0.8418766856193542,0.3205237090587616,0.3060034215450287,297.0180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9880065917969,0.8303669095039368,0.3065962791442871,0.2162897437810897,297.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9877319335937,0.8064100742340088,0.2792207598686218,0.2670974135398865,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9861755371094,0.7029403448104858,0.1827170252799987,0.834555983543396,286.9881896972656,288.5176086425781,291.2728881835937,287.7495422363281,291.2747802734375,297.0556945800781,286.99383544921875,1.0,0.4351884424686432,1.0,1.0,0.0,1.0,-2.2087624073028564,2.208758592605591,3.922085397789488e-06,1.7040388584136963,0.3864429891109466,0.3864429891109466,0.0,102.08633422851562,84.0,9527.2880859375,-0.0,999.0652465820312,1.0,283.1499938964844,286.68231201171875,290.66827392578125,291.3804626464844,293.1499938964844,293.1499938964844,283.1499938964844,18835.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4241765439510345,1.0,0.0,0.0,0.6355687975883484,0.6355727314949036,2.695371215111209e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3104.324462890625,0.0,31.609479904174805,1895.4371337890625,0.0,320.50244140625,0.2696022093296051,1.0,0.0,3.0,1.0,0.0
12335640,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9872131347656,0.7636241912841797,0.2374338209629058,0.2160933017730713,297.0030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9881286621094,0.8418766856193542,0.3205237090587616,0.3060034215450287,297.0180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9880065917969,0.8303669095039368,0.3065962791442871,0.2162897437810897,297.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9877319335937,0.8064100742340088,0.2792207598686218,0.2670974135398865,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9861755371094,0.7029403448104858,0.1827170252799987,0.834555983543396,286.9881896972656,288.5176086425781,291.2728881835937,287.7495422363281,291.2747802734375,297.0556945800781,286.99383544921875,1.0,0.4351884424686432,1.0,1.0,0.0,1.0,-2.2087624073028564,2.208758592605591,3.922085397789488e-06,1.7040388584136963,0.3864429891109466,0.3864429891109466,0.0,102.08633422851562,84.0,9527.2880859375,-0.0,999.0652465820312,1.0,283.1499938964844,286.68231201171875,290.66827392578125,291.3804626464844,293.1499938964844,293.1499938964844,283.1499938964844,18835.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4241765439510345,1.0,0.0,0.0,0.6355687975883484,0.6355727314949036,2.695371215111209e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3104.324462890625,0.0,31.609479904174805,1895.4371337890625,0.0,320.50244140625,0.2696022093296051,1.0,0.0,3.0,1.0,0.0
12335700,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0384521484375,0.7669394612312317,0.2369154691696167,0.2155373394489288,297.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.03936767578125,0.8452781438827515,0.319687932729721,0.3051222860813141,297.0190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.03924560546875,0.8337104320526123,0.3058663606643677,0.2157118171453476,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0389709472656,0.8097341060638428,0.2783916294574737,0.2662229239940643,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.03741455078125,0.7059309482574463,0.1821567267179489,0.8316026329994202,287.0393981933594,288.5631408691406,291.2361755371094,287.7430725097656,291.238037109375,297.0560302734375,287.0450439453125,1.0,0.4323620498180389,1.0,1.0,0.0,1.0,-2.201744318008423,2.201740503311157,3.8972812035353854e-06,1.698571801185608,0.3763417601585388,0.3763417601585388,0.0,99.74071502685548,84.0,9301.5703125,-0.0,983.1941528320312,1.0,283.1499938964844,286.7359313964844,290.6623229980469,291.35748291015625,293.1499938964844,293.1499938964844,283.1499938964844,18786.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4161258339881897,1.0,0.0,0.0,0.6110655069351196,0.61106938123703,2.4915465246522217e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3029.351806640625,0.0,29.87740135192871,1895.4371337890625,0.0,305.00701904296875,0.2663595974445343,1.0,0.0,3.0,1.0,0.0
12335760,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.08935546875,0.7719228267669678,0.2364188879728317,0.2149744629859924,297.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902709960937,0.8504360914230347,0.3188705444335937,0.304230123758316,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.09014892578125,0.8387327194213867,0.3051560223102569,0.2151267230510711,297.0111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0898742675781,0.8146283030509949,0.2775787711143493,0.2653352916240692,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0883178710937,0.7104452848434448,0.1816137582063675,0.8285895586013794,287.0903015136719,288.60858154296875,291.19952392578125,287.7363586425781,291.201416015625,297.0565490722656,287.095947265625,1.0,0.4289197325706482,1.0,1.0,0.0,1.0,-2.194608688354492,2.1946048736572266,3.872145498462487e-06,1.6930118799209597,0.3662748038768768,0.3662748038768768,0.0,96.63428497314452,72.0,9077.564453125,-0.0,964.4558715820312,1.0,283.1499938964844,286.7887878417969,290.65643310546875,291.3348083496094,293.1499938964844,293.1499938964844,283.1499938964844,18738.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4081724286079407,1.0,0.0,0.0,0.5875236392021179,0.5875274538993835,2.3032661999877746e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2955.000244140625,0.0,28.26741981506348,1895.4371337890625,0.0,290.27734375,0.2633193135261535,1.0,0.0,3.0,1.0,0.0
12335820,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1899719238281,0.7866459488868713,0.2354757189750671,0.2138378918170929,297.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1908569335937,0.8658812046051025,0.3172788023948669,0.3024266362190246,297.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1907653808594,0.8536770939826965,0.3037806153297424,0.2139443308115005,297.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.19049072265625,0.8285322785377502,0.2759909033775329,0.2635356485843658,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1889343261719,0.7228290438652039,0.1805706024169922,0.8224676251411438,287.19091796875,288.6991882324219,291.12646484375,287.7221374511719,291.1283569335937,297.05792236328125,287.19647216796875,1.0,0.420665442943573,1.0,1.0,0.0,1.0,-2.180142641067505,2.18013882637024,3.821450263785664e-06,1.6817373037338257,0.3462331295013428,0.3462331295013428,0.0,88.8030776977539,60.0,8635.955078125,-0.0,921.123046875,1.0,283.1499938964844,286.89208984375,290.6440124511719,291.28961181640625,293.1499938964844,293.1499938964844,283.1499938964844,18646.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3925470411777496,1.0,0.0,0.0,0.5432237386703491,0.54322749376297,1.969023699643913e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2808.586181640625,0.0,25.37775039672852,1895.4371337890625,0.0,262.782470703125,0.2578118741512298,1.0,0.0,3.0,1.0,0.0
12335880,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1899719238281,0.7866459488868713,0.2354757189750671,0.2138378918170929,297.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1908569335937,0.8658812046051025,0.3172788023948669,0.3024266362190246,297.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1907653808594,0.8536770939826965,0.3037806153297424,0.2139443308115005,297.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.19049072265625,0.8285322785377502,0.2759909033775329,0.2635356485843658,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1889343261719,0.7228290438652039,0.1805706024169922,0.8224676251411438,287.19091796875,288.6991882324219,291.12646484375,287.7221374511719,291.1283569335937,297.05792236328125,287.19647216796875,1.0,0.420665442943573,1.0,1.0,0.0,1.0,-2.180142641067505,2.18013882637024,3.821450263785664e-06,1.6817373037338257,0.3462331295013428,0.3462331295013428,0.0,88.8030776977539,60.0,8635.955078125,-0.0,921.123046875,1.0,283.1499938964844,286.89208984375,290.6440124511719,291.28961181640625,293.1499938964844,293.1499938964844,283.1499938964844,18646.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3925470411777496,1.0,0.0,0.0,0.5432237386703491,0.54322749376297,1.969023699643913e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2808.586181640625,0.0,25.37775039672852,1895.4371337890625,0.0,262.782470703125,0.2578118741512298,1.0,0.0,3.0,1.0,0.0
12335940,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.28863525390625,0.8080772757530212,0.2345794886350631,0.2126946449279785,297.010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2895202636719,0.8890283703804016,0.3157280385494232,0.3006094992160797,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2893981933594,0.8761841654777527,0.3024473190307617,0.2127530574798584,297.0146484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.28912353515625,0.8488457798957825,0.274437665939331,0.2617163062095642,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.28759765625,0.7401067018508911,0.1795701086521148,0.8162870407104492,287.28955078125,288.7893371582031,291.05377197265625,287.70654296875,291.0556335449219,297.0595703125,287.2950439453125,1.0,0.411101222038269,1.0,1.0,0.0,1.0,-2.165547132492065,2.165543556213379,3.770661123780883e-06,1.6703598499298096,0.3262946009635925,0.3262946009635925,0.0,79.5313720703125,48.0,8204.26171875,-0.0,872.8992309570312,1.0,283.1499938964844,286.9918212890625,290.62994384765625,291.2437744140625,293.1499938964844,293.1499938964844,283.1499938964844,18564.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3772357702255249,1.0,0.0,0.0,0.5024200081825256,0.5024237036705017,1.6843305417069132e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2665.595703125,0.0,22.87087059020996,1895.4371337890625,0.0,237.33059692382807,0.252999871969223,1.0,0.0,3.0,1.0,0.0
12336000,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.28863525390625,0.8080772757530212,0.2345794886350631,0.2126946449279785,297.010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2895202636719,0.8890283703804016,0.3157280385494232,0.3006094992160797,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2893981933594,0.8761841654777527,0.3024473190307617,0.2127530574798584,297.0146484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.28912353515625,0.8488457798957825,0.274437665939331,0.2617163062095642,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.28759765625,0.7401067018508911,0.1795701086521148,0.8162870407104492,287.28955078125,288.7893371582031,291.05377197265625,287.70654296875,291.0556335449219,297.0595703125,287.2950439453125,1.0,0.411101222038269,1.0,1.0,0.0,1.0,-2.165547132492065,2.165543556213379,3.770661123780883e-06,1.6703598499298096,0.3262946009635925,0.3262946009635925,0.0,79.5313720703125,48.0,8204.26171875,-0.0,872.8992309570312,1.0,283.1499938964844,286.9918212890625,290.62994384765625,291.2437744140625,293.1499938964844,293.1499938964844,283.1499938964844,18564.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3772357702255249,1.0,0.0,0.0,0.5024200081825256,0.5024237036705017,1.6843305417069132e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2665.595703125,0.0,22.87087059020996,1895.4371337890625,0.0,237.33059692382807,0.252999871969223,1.0,0.0,3.0,1.0,0.0
12336060,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3857421875,0.8357136845588684,0.2337122708559036,0.2115482985973358,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3866271972656,0.9235851168632508,0.3142026364803314,0.2987851798534393,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.38653564453125,0.9088596701622008,0.3011393249034881,0.2115565687417984,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3862609863281,0.8788560628890991,0.272903174161911,0.2598836719989776,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3847045898437,0.7654097080230713,0.1785968542098999,0.8100823163986206,287.3866882324219,288.8790588378906,290.9814147949219,287.6892395019531,290.9833068847656,297.061279296875,287.3922424316406,1.0,0.4006425440311432,1.0,1.0,0.0,1.0,-2.150888442993164,2.150884866714477,3.720016820807359e-06,1.6589317321777344,0.3064446449279785,0.3064446449279785,0.0,69.39794158935547,36.0,7779.1142578125,-0.0,822.0817260742188,1.0,283.1499938964844,287.0881042480469,290.6142272949219,291.1977844238281,293.1499938964844,293.1499938964844,283.1499938964844,18453.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3622185885906219,1.0,0.0,0.0,0.4643081724643707,0.4713990688323974,1.4384876401152269e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2532.775146484375,0.0,20.953510284423828,1895.4371337890625,0.0,213.3855438232422,0.2489878386259079,1.0,0.0,3.0,1.0,0.0
12336120,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3857421875,0.8357136845588684,0.2337122708559036,0.2115482985973358,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3866271972656,0.9235851168632508,0.3142026364803314,0.2987851798534393,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.38653564453125,0.9088596701622008,0.3011393249034881,0.2115565687417984,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3862609863281,0.8788560628890991,0.272903174161911,0.2598836719989776,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3847045898437,0.7654097080230713,0.1785968542098999,0.8100823163986206,287.3866882324219,288.8790588378906,290.9814147949219,287.6892395019531,290.9833068847656,297.061279296875,287.3922424316406,1.0,0.4006425440311432,1.0,1.0,0.0,1.0,-2.150888442993164,2.150884866714477,3.720016820807359e-06,1.6589317321777344,0.3064446449279785,0.3064446449279785,0.0,69.39794158935547,36.0,7779.1142578125,-0.0,822.0817260742188,1.0,283.1499938964844,287.0881042480469,290.6142272949219,291.1977844238281,293.1499938964844,293.1499938964844,283.1499938964844,18453.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3622185885906219,1.0,0.0,0.0,0.4643081724643707,0.4713990688323974,1.4384876401152269e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2532.775146484375,0.0,20.953510284423828,1895.4371337890625,0.0,213.3855438232422,0.2489878386259079,1.0,0.0,3.0,1.0,0.0
12336180,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4848937988281,0.8770698308944702,0.2328761667013168,0.2104081958532333,297.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4857788085937,0.974332869052887,0.3127046525478363,0.2969639897346496,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4856872558594,0.9609673023223876,0.2998596727848053,0.2103627622127533,297.0181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4853820800781,0.9260767102241516,0.2713876962661743,0.258046805858612,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4838256835937,0.8043851852416992,0.1776469647884369,0.8038833141326904,287.48583984375,288.9682922363281,290.9094543457031,287.6698913574219,290.9113464355469,297.06304931640625,287.4914245605469,1.0,0.3895366787910461,1.0,1.0,0.0,1.0,-2.1362462043762207,2.136242389678955,3.669793386507081e-06,1.6475143432617188,0.2867441773414612,0.2867441773414612,0.0,58.74150085449219,39.0,7356.8701171875,-0.0,770.0421142578125,1.0,283.1499938964844,287.18408203125,290.5980224609375,291.1529846191406,293.1499938964844,293.1499938964844,283.1499938964844,18256.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3478465676307678,1.0,0.0,0.0,0.4282123744487762,0.4709008634090423,1.2235222612844154e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2402.53125,0.0,20.48163795471192,1895.4371337890625,0.0,191.03895568847656,0.2465975731611251,1.0,0.0,3.0,1.0,0.0
