time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12336240,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4848937988281,0.8770698308944702,0.2328761667013168,0.2104081958532333,297.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4857788085937,0.974332869052887,0.3127046525478363,0.2969639897346496,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4856872558594,0.9609673023223876,0.2998596727848053,0.2103627622127533,297.0181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4853820800781,0.9260767102241516,0.2713876962661743,0.258046805858612,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4838256835937,0.8043851852416992,0.1776469647884369,0.8038833141326904,287.48583984375,288.9682922363281,290.9094543457031,287.6698913574219,290.9113464355469,297.06304931640625,287.4914245605469,1.0,0.3895366787910461,1.0,1.0,0.0,1.0,-2.1362462043762207,2.136242389678955,3.669793386507081e-06,1.6475143432617188,0.2867441773414612,0.2867441773414612,0.0,58.74150085449219,39.0,7356.8701171875,-0.0,770.0421142578125,1.0,283.1499938964844,287.18408203125,290.5980224609375,291.1529846191406,293.1499938964844,293.1499938964844,283.1499938964844,18256.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3478465676307678,1.0,0.0,0.0,0.4282123744487762,0.4709008634090423,1.2235222612844154e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2402.53125,0.0,20.48163795471192,1895.4371337890625,0.0,191.03895568847656,0.2465975731611251,1.0,0.0,3.0,1.0,0.0
12336300,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5333557128906,0.8955366015434265,0.2324652671813964,0.209912970662117,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5342102050781,0.9914472699165344,0.3119632005691528,0.2961313426494598,297.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5341186523437,0.9799962639808656,0.2992271482944488,0.2098236382007599,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5338134765625,0.947672426700592,0.2706342935562134,0.2572031915187835,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.53228759765625,0.8202239871025085,0.1771776527166366,0.8011437058448792,287.53424072265625,289.0127258300781,290.8736267089844,287.65936279296875,290.8755187988281,297.0639038085937,287.53973388671875,1.0,0.3858479261398315,1.0,1.0,0.0,1.0,-2.1296985149383545,2.129694938659668,3.6474241369433e-06,1.6423903703689575,0.276928186416626,0.276928186416626,0.0,55.167701721191406,39.0,7154.26708984375,-0.0,751.3174438476562,1.0,283.1499938964844,287.2308959960937,290.5885009765625,291.1290283203125,293.1499938964844,293.1499938964844,283.1499938964844,18189.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3408162295818329,1.0,0.0,0.0,0.4116071164608001,0.4745422899723053,1.1304705616055344e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2335.4619140625,0.0,20.47315216064453,1895.4371337890625,0.0,180.20196533203125,0.2458645552396774,1.0,0.0,3.0,1.0,0.0
12336360,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.580322265625,0.9079158902168274,0.2320411205291748,0.2094654887914657,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5811462402344,0.9990000128746032,0.3112377226352691,0.2939904034137726,297.0331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5810546875,0.9908409714698792,0.2985835969448089,0.2093226909637451,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5807800292969,0.9609144926071168,0.2698695659637451,0.2564104497432709,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.57928466796875,0.8301071524620056,0.1766985356807708,0.7986512780189514,287.5811767578125,289.0570068359375,290.837890625,287.6482238769531,290.8397827148437,297.06463623046875,287.5863342285156,1.0,0.3829284012317657,1.0,1.0,0.0,1.0,-2.121922254562378,2.1219186782836914,3.621186579039204e-06,1.6364498138427734,0.2671166956424713,0.2671166956424713,0.0,52.95095443725586,57.0,6956.22265625,-0.0,736.593017578125,1.0,283.1499938964844,287.2760314941406,290.5777893066406,291.1040954589844,293.1499938964844,293.1499938964844,283.1499938964844,18148.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.333800345659256,1.0,0.0,0.0,0.3959170281887054,0.4777569770812988,1.0459404897744662e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2269.792236328125,0.0,20.47728729248047,1895.4371337890625,0.0,169.39352416992188,0.2452827394008636,1.0,0.0,3.0,1.0,0.0
12336420,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6712646484375,0.8922435641288757,0.2311382293701172,0.2087608128786087,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.67205810546875,0.988270103931427,0.309792011976242,0.2941252887248993,297.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6719665527344,0.9765419960021972,0.2972525656223297,0.2084750235080719,297.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.67169189453125,0.9428083896636964,0.2682985067367553,0.2550351619720459,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6702575683594,0.816792905330658,0.1757047772407531,0.794691801071167,287.6720886230469,289.1452331542969,290.7667541503906,287.6238708496094,290.7686462402344,297.0655822753906,287.6771850585937,1.0,0.3841612935066223,1.0,1.0,0.0,1.0,-2.1134464740753174,2.113442897796631,3.5922087135986658e-06,1.6296652555465698,0.2474870383739471,0.2474870383739471,0.0,54.9797477722168,75.0,6581.05224609375,-0.0,736.7433471679688,1.0,283.1499938964844,287.3614501953125,290.5537414550781,291.0521545410156,293.1499938964844,293.1499938964844,283.1499938964844,18111.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3197752833366394,1.0,0.0,0.0,0.3666982054710388,0.4819420576095581,9.029354153256008e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2142.987060546875,0.0,20.4457950592041,1895.4371337890625,0.0,147.64129638671875,0.2443306893110275,1.0,0.0,3.0,1.0,0.0
12336480,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6712646484375,0.8922435641288757,0.2311382293701172,0.2087608128786087,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.67205810546875,0.988270103931427,0.309792011976242,0.2941252887248993,297.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6719665527344,0.9765419960021972,0.2972525656223297,0.2084750235080719,297.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.67169189453125,0.9428083896636964,0.2682985067367553,0.2550351619720459,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6702575683594,0.816792905330658,0.1757047772407531,0.794691801071167,287.6720886230469,289.1452331542969,290.7667541503906,287.6238708496094,290.7686462402344,297.0655822753906,287.6771850585937,1.0,0.3841612935066223,1.0,1.0,0.0,1.0,-2.1134464740753174,2.113442897796631,3.5922087135986658e-06,1.6296652555465698,0.2474870383739471,0.2474870383739471,0.0,54.9797477722168,75.0,6581.05224609375,-0.0,736.7433471679688,1.0,283.1499938964844,287.3614501953125,290.5537414550781,291.0521545410156,293.1499938964844,293.1499938964844,283.1499938964844,18111.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3197752833366394,1.0,0.0,0.0,0.3666982054710388,0.4819420576095581,9.029354153256008e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2142.987060546875,0.0,20.4457950592041,1895.4371337890625,0.0,147.64129638671875,0.2443306893110275,1.0,0.0,3.0,1.0,0.0
12336540,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7585754394531,0.8508968949317932,0.2301278859376907,0.2081862837076187,297.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.75933837890625,0.9426578879356384,0.3081158995628357,0.2928922474384308,297.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7592468261719,0.9280298948287964,0.2958305776119232,0.2077400535345077,297.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.75897216796875,0.8937453031539917,0.2666375935077667,0.2538136541843414,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7575988769531,0.7782838344573975,0.1746194511651992,0.791462779045105,287.7593688964844,289.2328796386719,290.6960754394531,287.5966186523437,290.69793701171875,297.06549072265625,287.7642822265625,1.0,0.3902291059494018,1.0,1.0,0.0,1.0,-2.105530261993408,2.1055266857147217,3.5655493775266223e-06,1.623511552810669,0.2278420478105545,0.2278420478105545,0.0,62.88663101196289,93.0,6222.162109375,-0.0,758.150146484375,1.0,283.1499938964844,287.4438781738281,290.5274353027344,290.9991455078125,293.1499938964844,293.1499938964844,283.1499938964844,18098.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3059224188327789,1.0,0.0,0.0,0.3397949039936065,0.4840156733989715,7.929357614955279e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2022.5472412109373,0.0,20.363439559936523,1895.4371337890625,0.0,125.69837188720705,0.2435001134872436,1.0,0.0,3.0,1.0,0.0
12336600,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7585754394531,0.8508968949317932,0.2301278859376907,0.2081862837076187,297.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.75933837890625,0.9426578879356384,0.3081158995628357,0.2928922474384308,297.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7592468261719,0.9280298948287964,0.2958305776119232,0.2077400535345077,297.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.75897216796875,0.8937453031539917,0.2666375935077667,0.2538136541843414,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7575988769531,0.7782838344573975,0.1746194511651992,0.791462779045105,287.7593688964844,289.2328796386719,290.6960754394531,287.5966186523437,290.69793701171875,297.06549072265625,287.7642822265625,1.0,0.3902291059494018,1.0,1.0,0.0,1.0,-2.105530261993408,2.1055266857147217,3.5655493775266223e-06,1.623511552810669,0.2278420478105545,0.2278420478105545,0.0,62.88663101196289,93.0,6222.162109375,-0.0,758.150146484375,1.0,283.1499938964844,287.4438781738281,290.5274353027344,290.9991455078125,293.1499938964844,293.1499938964844,283.1499938964844,18098.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3059224188327789,1.0,0.0,0.0,0.3397949039936065,0.4840156733989715,7.929357614955279e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2022.5472412109373,0.0,20.363439559936523,1895.4371337890625,0.0,125.69837188720705,0.2435001134872436,1.0,0.0,3.0,1.0,0.0
12336660,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8411560058594,0.8106710910797119,0.229002371430397,0.2076471596956253,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8418884277344,0.8901686668395996,0.3063717186450958,0.291734516620636,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.841796875,0.8781176805496216,0.2943068146705627,0.207042708992958,297.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.841552734375,0.8484166264533997,0.264875054359436,0.2526435852050781,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8402404785156,0.7398829460144043,0.1734303086996078,0.7884668111801147,287.8419189453125,289.3199768066406,290.6258239746094,287.5660705566406,290.6277160644531,297.0643920898437,287.8465576171875,1.0,0.3993642628192901,1.0,1.0,0.0,1.0,-2.09765100479126,2.097647428512573,3.53910104422539e-06,1.6173735857009888,0.2081086188554763,0.2081086188554763,0.0,74.47854614257812,96.0,5877.61962890625,-0.0,792.7543334960938,1.0,283.1499938964844,287.5237731933594,290.5072021484375,290.94775390625,293.1499938964844,293.1499938964844,283.1499938964844,18090.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2935181260108948,1.0,0.0,0.0,0.3147644102573395,0.48508220911026,7.0550298936211675e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1907.2178955078125,0.0,20.25859260559082,1895.4371337890625,0.0,97.68036651611328,0.242735281586647,1.0,0.0,3.0,1.0,0.0
12336720,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8411560058594,0.8106710910797119,0.229002371430397,0.2076471596956253,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8418884277344,0.8901686668395996,0.3063717186450958,0.291734516620636,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.841796875,0.8781176805496216,0.2943068146705627,0.207042708992958,297.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.841552734375,0.8484166264533997,0.264875054359436,0.2526435852050781,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8402404785156,0.7398829460144043,0.1734303086996078,0.7884668111801147,287.8419189453125,289.3199768066406,290.6258239746094,287.5660705566406,290.6277160644531,297.0643920898437,287.8465576171875,1.0,0.3993642628192901,1.0,1.0,0.0,1.0,-2.09765100479126,2.097647428512573,3.53910104422539e-06,1.6173735857009888,0.2081086188554763,0.2081086188554763,0.0,74.47854614257812,96.0,5877.61962890625,-0.0,792.7543334960938,1.0,283.1499938964844,287.5237731933594,290.5072021484375,290.94775390625,293.1499938964844,293.1499938964844,283.1499938964844,18090.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2935181260108948,1.0,0.0,0.0,0.3147644102573395,0.48508220911026,7.0550298936211675e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1907.2178955078125,0.0,20.25859260559082,1895.4371337890625,0.0,97.68036651611328,0.242735281586647,1.0,0.0,3.0,1.0,0.0
12336780,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9178161621094,0.7845575213432312,0.2277818322181701,0.2069182097911834,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9184875488281,0.861454963684082,0.3045518100261688,0.2904020845890045,297.0328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9183959960937,0.8504444360733032,0.2926930785179138,0.2062034159898758,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.91815185546875,0.8227589130401611,0.2630199790000915,0.2512795925140381,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9169616699219,0.7178149223327637,0.1721479743719101,0.7845439314842224,287.91851806640625,289.40643310546875,290.5560913085937,287.531982421875,290.5579833984375,297.0625,287.9227600097656,1.0,0.4054073691368103,1.0,1.0,0.0,1.0,-2.087819814682007,2.0878162384033203,3.506294206090388e-06,1.6097434759140017,0.1882109344005584,0.1882109344005584,0.0,83.41731262207031,99.0,5545.3017578125,-0.0,815.9099731445312,1.0,283.1499938964844,287.6023254394531,290.5205078125,290.93377685546875,293.1499938964844,293.1499938964844,283.1499938964844,18083.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2918393015861511,1.0,0.0,0.0,0.2913731634616852,0.4857217073440552,6.3315956921883315e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1798.2506103515625,0.0,20.150222778320312,1895.4371337890625,0.0,87.91080474853516,0.2420300096273422,1.0,0.0,3.0,1.0,0.0
12336840,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9178161621094,0.7845575213432312,0.2277818322181701,0.2069182097911834,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9184875488281,0.861454963684082,0.3045518100261688,0.2904020845890045,297.0328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9183959960937,0.8504444360733032,0.2926930785179138,0.2062034159898758,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.91815185546875,0.8227589130401611,0.2630199790000915,0.2512795925140381,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9169616699219,0.7178149223327637,0.1721479743719101,0.7845439314842224,287.91851806640625,289.40643310546875,290.5560913085937,287.531982421875,290.5579833984375,297.0625,287.9227600097656,1.0,0.4054073691368103,1.0,1.0,0.0,1.0,-2.087819814682007,2.0878162384033203,3.506294206090388e-06,1.6097434759140017,0.1882109344005584,0.1882109344005584,0.0,83.41731262207031,99.0,5545.3017578125,-0.0,815.9099731445312,1.0,283.1499938964844,287.6023254394531,290.5205078125,290.93377685546875,293.1499938964844,293.1499938964844,283.1499938964844,18083.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2918393015861511,1.0,0.0,0.0,0.2913731634616852,0.4857217073440552,6.3315956921883315e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1798.2506103515625,0.0,20.150222778320312,1895.4371337890625,0.0,87.91080474853516,0.2420300096273422,1.0,0.0,3.0,1.0,0.0
12336900,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9536437988281,0.7751883864402771,0.2271473854780197,0.2064977139234542,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.95428466796875,0.8514541387557983,0.3036178648471832,0.2896784842014313,297.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9542236328125,0.8408755660057068,0.291860431432724,0.2057396024465561,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9539794921875,0.8134078979492188,0.2620652914047241,0.2505364418029785,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9528503417969,0.7092798352241516,0.1714810729026794,0.7822960019111633,287.9543151855469,289.4494323730469,290.5214233398437,287.5135192871094,290.5232849121094,297.0614013671875,287.9584045410156,1.0,0.4077049493789673,1.0,1.0,0.0,1.0,-2.082296848297119,2.0822932720184326,3.4879228678619256e-06,1.6054482460021973,0.1781718730926513,0.1781718730926513,0.0,87.01443481445312,99.0,5383.93017578125,-0.0,823.7655029296875,1.0,283.1499938964844,287.64117431640625,290.5087890625,290.9159545898437,293.1499938964844,293.1499938964844,283.1499938964844,18079.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917768061161041,1.0,0.0,0.0,0.2802314162254333,0.4859688878059387,6.011497966085244e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1744.086669921875,0.0,20.097702026367188,1895.4371337890625,0.0,87.52897644042969,0.2416995912790298,1.0,0.0,3.0,1.0,0.0
12336960,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.98797607421875,0.7673452496528625,0.2264980226755142,0.2060490548610687,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.98858642578125,0.8431465029716492,0.302668035030365,0.2889246940612793,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.988525390625,0.8329060673713684,0.2910114526748657,0.2052529901266098,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9883117675781,0.805059552192688,0.2610936164855957,0.2497616708278656,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9872131347656,0.7015653848648071,0.1707988381385803,0.7799044251441956,287.9886169433594,289.4922790527344,290.48687744140625,287.4940490722656,290.4887390136719,297.0602111816406,287.9925537109375,1.0,0.409634917974472,1.0,1.0,0.0,1.0,-2.076465845108032,2.0764622688293457,3.468582008281373e-06,1.6009124517440796,0.1680622547864914,0.1680622547864914,0.0,90.21636962890624,87.0,5225.88818359375,-0.0,829.9022827148438,1.0,283.1499938964844,287.679931640625,290.48992919921875,290.88873291015625,293.1499938964844,293.1499938964844,283.1499938964844,18076.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2914217114448547,1.0,0.0,0.0,0.269437164068222,0.4861939549446106,5.713860051770325e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1690.5286865234375,0.0,20.047155380249023,1895.4371337890625,0.0,85.34620666503906,0.2413838505744934,1.0,0.0,3.0,1.0,0.0
12337020,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.05145263671875,0.7643361687660217,0.2251688539981842,0.2048954665660858,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.052001953125,0.8398582339286804,0.3007280826568603,0.2871407866477966,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.05194091796875,0.8298226594924927,0.2892745435237884,0.204075887799263,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0517578125,0.8013429641723633,0.2591083347797394,0.2479336857795715,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0507507324219,0.6980944275856018,0.1693997383117675,0.7738279104232788,288.0520324707031,289.5774841308594,290.41815185546875,287.45196533203125,290.4200134277344,297.05767822265625,288.0555419921875,1.0,0.4076865017414093,1.0,1.0,0.0,1.0,-2.0620336532592773,2.062030076980591,3.4209872410428943e-06,1.589701771736145,0.1475852727890014,0.1475852727890014,0.0,90.5953598022461,75.0,4918.1962890625,-0.0,818.4204711914062,1.0,283.1499938964844,287.757568359375,290.4459533691406,290.8233642578125,293.1499938964844,293.1499938964844,283.1499938964844,18069.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29020556807518,1.0,0.0,0.0,0.2488244920969009,0.4866120517253876,5.1744302176359724e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1586.0823974609375,0.0,19.95282745361328,1895.4371337890625,0.0,77.77767181396484,0.2407946586608886,1.0,0.0,3.0,1.0,0.0
12337080,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.05145263671875,0.7643361687660217,0.2251688539981842,0.2048954665660858,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.052001953125,0.8398582339286804,0.3007280826568603,0.2871407866477966,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.05194091796875,0.8298226594924927,0.2892745435237884,0.204075887799263,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0517578125,0.8013429641723633,0.2591083347797394,0.2479336857795715,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0507507324219,0.6980944275856018,0.1693997383117675,0.7738279104232788,288.0520324707031,289.5774841308594,290.41815185546875,287.45196533203125,290.4200134277344,297.05767822265625,288.0555419921875,1.0,0.4076865017414093,1.0,1.0,0.0,1.0,-2.0620336532592773,2.062030076980591,3.4209872410428943e-06,1.589701771736145,0.1475852727890014,0.1475852727890014,0.0,90.5953598022461,75.0,4918.1962890625,-0.0,818.4204711914062,1.0,283.1499938964844,287.757568359375,290.4459533691406,290.8233642578125,293.1499938964844,293.1499938964844,283.1499938964844,18069.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29020556807518,1.0,0.0,0.0,0.2488244920969009,0.4866120517253876,5.1744302176359724e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1586.0823974609375,0.0,19.95282745361328,1895.4371337890625,0.0,77.77767181396484,0.2407946586608886,1.0,0.0,3.0,1.0,0.0
12337140,297.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1084899902344,0.7703825235366821,0.0,0.2035552263259887,297.01031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1090087890625,0.8460431098937988,0.0,0.2851428091526031,297.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.10894775390625,0.8359407782554626,0.0,0.202743262052536,297.0093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1087646484375,0.807342529296875,0.0,0.2458914220333099,297.0548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1078491210937,0.703303873538971,0.0,0.7667933702468872,288.1090087890625,294.1499938964844,290.3500061035156,287.40545654296875,290.35186767578125,297.05523681640625,288.1122131347656,0.0,0.0183817539364099,1.0,1.0,0.0,1.0,-2.0455241203308105,2.045520782470703,3.3669377899059327e-06,1.5768502950668335,0.0,0.0,0.0,86.50768280029297,60.0,4622.93212890625,-0.0,789.69482421875,0.0,283.1499938964844,287.835693359375,290.39923095703125,290.7547302246094,293.1499938964844,293.1499938964844,278.1499938964844,18063.40234375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.22941455245018,0.4870198965072632,4.69527172697326e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.86785888671875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337200,297.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1084899902344,0.7703825235366821,0.0,0.2035552263259887,297.01031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1090087890625,0.8460431098937988,0.0,0.2851428091526031,297.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.10894775390625,0.8359407782554626,0.0,0.202743262052536,297.0093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1087646484375,0.807342529296875,0.0,0.2458914220333099,297.0548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1078491210937,0.703303873538971,0.0,0.7667933702468872,288.1090087890625,294.1499938964844,290.3500061035156,287.40545654296875,290.35186767578125,297.05523681640625,288.1122131347656,0.0,0.0183817539364099,1.0,1.0,0.0,1.0,-2.0455241203308105,2.045520782470703,3.3669377899059327e-06,1.5768502950668335,0.0,0.0,0.0,86.50768280029297,60.0,4622.93212890625,-0.0,789.69482421875,0.0,283.1499938964844,287.835693359375,290.39923095703125,290.7547302246094,293.1499938964844,293.1499938964844,278.1499938964844,18063.40234375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.22941455245018,0.4870198965072632,4.69527172697326e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.86785888671875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337260,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689453125,0.3575502336025238,0.0,0.0008407562272623,297.2049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1691589355469,0.3575502336025238,0.0,0.000885356857907,297.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1691589355469,0.3575502336025238,0.0,0.0006539215683005,297.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.16900634765625,0.3575502336025238,0.0,0.0008853567996993,297.1543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1686706542969,0.0,0.0,0.0041997535154223,288.1838073730469,294.1499938964844,290.316162109375,287.3810729980469,290.3393249511719,296.6513366699219,286.9691162109375,0.0,0.0,0.8000112175941467,0.8000112175941467,0.1999887824058532,1.0,-0.0089601697400212,0.0090175364166498,-5.736679304391146e-05,-0.011267271824181,0.0,0.0,0.0,-0.0470977015793323,60.0,926.037353515625,-0.0,-5.473110832099337e-06,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,1.9778963178396225e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.013689203177096e-14,7.048407810097276e-14,3.8260302193102643e-20,3.172735685286199e-10,3.172732354617125e-10,3.4232524219883253e-16,0.0,0.0,-0.0,0.0,0.0,2.8734968447490054e-23,1.4784055365528833e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337320,297.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.16619873046875,0.0,0.0,0.000825468392577,297.3950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1663513183594,0.0,0.0,0.0011279659811407,297.4497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1663513183594,0.0,0.0,0.0008043907000683,297.2970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1661071777344,0.0,0.0,0.0009843073785305,297.27740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1659240722656,0.0,0.0,0.0032100551761686,288.1787414550781,294.1499938964844,290.2825012207031,287.3567199707031,290.3359069824219,296.0482482910156,286.34967041015625,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0084144938737154,0.0083071142435073,0.0001073794846888,-0.0116906575858592,0.0,0.0,0.0,-0.044777151197195,60.0,351.6171875,-0.0,-4.746743343275739e-06,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475575307358739e-30,7.267930731699106e-30,4.6991312375922216e-33,-5.2300818606186464e-18,-5.226350035285114e-18,-3.7317930217903065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337380,297.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.16363525390625,0.0,0.0,0.0001154324490926,297.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1632080078125,0.0,0.0,0.0001286977058043,297.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1632995605469,0.0,0.0,9.42628612392582e-05,297.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1632995605469,0.0,0.0,0.0001247317704837,297.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1637878417969,0.0,0.0,0.0005513951182365,288.1748962402344,294.1499938964844,290.2490539550781,287.3324279785156,290.33416748046875,295.2670288085937,286.15008544921875,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012176278978586,0.0030435442458838,-0.0018259162316098,-0.0159956309944391,0.0,0.0,0.0,-0.0084160240367054,60.0,133.82470703125,-0.0,-1.0108134773645361e-07,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.249084035241332e-42,3.1010735015508195e-42,7.20267410662956e-43,2.033557781565269e-20,1.6286501252224344e-20,4.049077775118697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337440,297.67169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.16259765625,0.0,0.0,9.610907000023872e-05,297.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1621398925781,0.0,0.0,0.0001015153320622,297.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1622619628906,0.0,0.0,7.494470628444105e-05,297.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1622619628906,0.0,0.0,0.000101344390714,297.47576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1627502441406,0.0,0.0,0.0004789980594068,288.1733093261719,294.1499938964844,290.2157897949219,287.3081970214844,290.3332214355469,294.5216064453125,286.108154296875,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010236350353807,0.000803270493634,0.0002203645562985,-0.0181680750101804,0.0,0.0,0.0,-0.008354770950973,60.0,50.742183685302734,-0.0,-7.14425709702482e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.802596928649634e-45,-4.203895392974451e-45,-1.401298464324817e-45,5.403970134015363e-21,2.8165429175493485e-21,2.5874272164660144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337500,297.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1615295410156,0.0,0.0,9.523294284008443e-05,297.7509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1610717773437,0.0,0.0,0.0001002884164336,297.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.16119384765625,0.0,0.0,7.407228986267e-05,297.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.16119384765625,0.0,0.0,0.0001002864664769,297.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.16168212890625,0.0,0.0,0.0004756960552185,288.1716613769531,294.1499938964844,290.1827087402344,287.28399658203125,290.3320007324219,293.8815612792969,286.1235046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147263528779,3.5981727819489606e-08,0.0010146903805434,-0.0189301427453756,0.0,0.0,0.0,-0.0085746524855494,60.0,20.172727584838867,-0.0,-7.021885295444008e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.565689194427665e-21,2.784198863128818e-21,2.7814901293504552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337560,297.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1603698730469,0.0,0.0,9.52115806285292e-05,297.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.159912109375,0.0,0.0,0.0001002625431283,297.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1600341796875,0.0,0.0,7.405355427181348e-05,297.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1600341796875,0.0,0.0,0.0001002624703687,297.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1605224609375,0.0,0.0,0.0004756012640427,288.169921875,294.1499938964844,290.1498413085937,287.2598876953125,290.3305053710937,293.3323974609375,286.1582336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146163403987,7.573829563511936e-09,0.0010146087734028,-0.0188913885504007,0.0,0.0,0.0,-0.0085670463740825,60.0,9.12992000579834,-0.0,-7.018803671599019e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5675770079936185e-21,2.783820411842704e-21,2.7837563942025227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337620,297.9174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1578369140625,0.0,0.0,9.518674050923436e-05,297.9388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1573791503906,0.0,0.0,0.0001002362987492,297.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1575012207031,0.0,0.0,7.403417839668691e-05,297.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1575012207031,0.0,0.0,0.0001002362769213,297.7375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1579895019531,0.0,0.0,0.0004754774854518,288.1661376953125,294.1499938964844,290.0847473144531,287.2118835449219,290.32666015625,292.45391845703125,286.2389831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542028335194573e-09,0.0010143422987312,-0.0188105013221502,0.0,0.0,0.0,-0.0085517233237624,60.0,3.5168492794036865,-0.0,-7.01511808642863e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567622244433368e-21,2.783810920268292e-21,2.783811122216684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337680,297.9174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1578369140625,0.0,0.0,9.518674050923436e-05,297.9388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1573791503906,0.0,0.0,0.0001002362987492,297.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1575012207031,0.0,0.0,7.403417839668691e-05,297.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1575012207031,0.0,0.0,0.0001002362769213,297.7375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1579895019531,0.0,0.0,0.0004754774854518,288.1661376953125,294.1499938964844,290.0847473144531,287.2118835449219,290.32666015625,292.45391845703125,286.2389831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542028335194573e-09,0.0010143422987312,-0.0188105013221502,0.0,0.0,0.0,-0.0085517233237624,60.0,3.5168492794036865,-0.0,-7.01511808642863e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567622244433368e-21,2.783810920268292e-21,2.783811122216684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337740,297.9872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1549987792969,0.0,0.0,9.516117279417811e-05,298.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.154541015625,0.0,0.0,0.000100209377706,298.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1546630859375,0.0,0.0,7.401429320452735e-05,297.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1546630859375,0.0,0.0,0.0001002093486022,297.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1551513671875,0.0,0.0,0.0004753497487399,288.16192626953125,294.1499938964844,290.0204772949219,287.1641845703125,290.3217468261719,291.8004455566406,286.31671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,2.7357430458068848,-0.0,-7.011324498762407e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337800,297.9872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1549987792969,0.0,0.0,9.516117279417811e-05,298.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.154541015625,0.0,0.0,0.000100209377706,298.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1546630859375,0.0,0.0,7.401429320452735e-05,297.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1546630859375,0.0,0.0,0.0001002093486022,297.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1551513671875,0.0,0.0,0.0004753497487399,288.16192626953125,294.1499938964844,290.0204772949219,287.1641845703125,290.3217468261719,291.8004455566406,286.31671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,2.7357430458068848,-0.0,-7.011324498762407e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337860,298.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1518859863281,0.0,0.0,9.513500117463992e-05,298.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1514587402344,0.0,0.0,0.0001001818163786,298.1213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.15155029296875,0.0,0.0,7.399394235108048e-05,297.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.15155029296875,0.0,0.0,0.0001001817872747,297.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.15203857421875,0.0,0.0,0.0004752190143335,288.1573791503906,294.1499938964844,289.95709228515625,287.1167907714844,290.3157653808594,291.30938720703125,286.38800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,2.5515620708465576,-0.0,-7.007443514339684e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337920,298.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1518859863281,0.0,0.0,9.513500117463992e-05,298.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1514587402344,0.0,0.0,0.0001001818163786,298.1213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.15155029296875,0.0,0.0,7.399394235108048e-05,297.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.15155029296875,0.0,0.0,0.0001001817872747,297.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.15203857421875,0.0,0.0,0.0004752190143335,288.1573791503906,294.1499938964844,289.95709228515625,287.1167907714844,290.3157653808594,291.30938720703125,286.38800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,2.5515620708465576,-0.0,-7.007443514339684e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337980,298.0778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1485290527344,0.0,0.0,9.510856762062758e-05,298.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1481018066406,0.0,0.0,0.0001001539712888,298.16534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.148193359375,0.0,0.0,7.397337321890518e-05,297.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.148193359375,0.0,0.0,0.0001001539494609,297.9449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.148681640625,0.0,0.0,0.0004750869702547,288.15252685546875,294.1499938964844,289.8945617675781,287.0697937011719,290.3087463378906,290.9358215332031,286.453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,2.4476876258850098,-0.0,-7.003524160609231e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338040,298.0778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1485290527344,0.0,0.0,9.510856762062758e-05,298.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1481018066406,0.0,0.0,0.0001001539712888,298.16534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.148193359375,0.0,0.0,7.397337321890518e-05,297.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.148193359375,0.0,0.0,0.0001001539494609,297.9449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.148681640625,0.0,0.0,0.0004750869702547,288.15252685546875,294.1499938964844,289.8945617675781,287.0697937011719,290.3087463378906,290.9358215332031,286.453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,2.4476876258850098,-0.0,-7.003524160609231e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338100,298.093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1467590332031,0.0,0.0,9.50953472056426e-05,298.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1463317871094,0.0,0.0,0.0001001400523819,298.18365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1464538574219,0.0,0.0,7.396309229079634e-05,297.8934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1464538574219,0.0,0.0,0.000100140030554,297.9677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1469116210937,0.0,0.0,0.0004750209336634,288.14996337890625,294.1499938964844,289.8636474609375,287.04644775390625,290.30487060546875,290.7826232910156,286.4836120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013369532302,7.427399140169655e-09,0.0010133621981367,-0.0185102727264165,0.0,0.0,0.0,-0.0084948968142271,60.0,2.402194261550904,-0.0,-7.001565194286742e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338160,298.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1449584960937,0.0,0.0,9.508219955023378e-05,298.15753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.14453125,0.0,0.0,0.0001001262062345,298.2000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1446228027344,0.0,0.0,7.395286957034841e-05,297.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1446228027344,0.0,0.0,0.0001001261844066,297.98846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1451110839844,0.0,0.0,0.0004749552754219,288.1473388671875,294.1499938964844,289.8329467773437,287.023193359375,290.30078125,290.6474914550781,286.5127868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132285533472,7.41091499278923e-09,0.001013221219182,-0.0184670984745025,0.0,0.0,0.0,-0.0084867244586348,60.0,2.3585469722747803,-0.0,-6.999617596648022e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338220,298.13238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1411437988281,0.0,0.0,9.50563553487882e-05,298.1853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1407470703125,0.0,0.0,0.0001000989868771,298.2280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1408386230469,0.0,0.0,7.393276609946042e-05,297.9301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1408386230469,0.0,0.0,0.0001000989650492,298.02490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.14129638671875,0.0,0.0,0.0004748261417262,288.14190673828125,294.1499938964844,289.7722473144531,286.9769897460937,290.29180908203125,290.4210205078125,286.5675964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378500477273064e-09,0.0010129440343007,-0.0183822009712457,0.0,0.0,0.0,-0.0084706554189324,60.0,2.275031566619873,-0.0,-6.995788481845011e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
