time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12338280,298.13238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1411437988281,0.0,0.0,9.50563553487882e-05,298.1853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1407470703125,0.0,0.0,0.0001000989868771,298.2280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1408386230469,0.0,0.0,7.393276609946042e-05,297.9301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1408386230469,0.0,0.0,0.0001000989650492,298.02490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.14129638671875,0.0,0.0,0.0004748261417262,288.14190673828125,294.1499938964844,289.7722473144531,286.9769897460937,290.29180908203125,290.4210205078125,286.5675964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378500477273064e-09,0.0010129440343007,-0.0183822009712457,0.0,0.0,0.0,-0.0084706554189324,60.0,2.275031566619873,-0.0,-6.995788481845011e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338340,298.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1371765136719,0.0,0.0,9.503146429779008e-05,298.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1367492675781,0.0,0.0,0.0001000727788778,298.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1368713378906,0.0,0.0,7.391340477624908e-05,297.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1368713378906,0.0,0.0,0.0001000727497739,298.05615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1373291015625,0.0,0.0,0.0004747018101625,288.1361999511719,294.1499938964844,289.7125244140625,286.9312744140625,290.2819519042969,290.2398681640625,286.6180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.0084551805630326,60.0,2.1956372261047363,-0.0,-6.992101475589152e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338400,298.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1371765136719,0.0,0.0,9.503146429779008e-05,298.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1367492675781,0.0,0.0,0.0001000727788778,298.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1368713378906,0.0,0.0,7.391340477624908e-05,297.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1368713378906,0.0,0.0,0.0001000727497739,298.05615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1373291015625,0.0,0.0,0.0004747018101625,288.1361999511719,294.1499938964844,289.7125244140625,286.9312744140625,290.2819519042969,290.2398681640625,286.6180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.0084551805630326,60.0,2.1956372261047363,-0.0,-6.992101475589152e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338460,298.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1330261230469,0.0,0.0,9.50077737797983e-05,298.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1325988769531,0.0,0.0,0.0001000478296191,298.2705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1327209472656,0.0,0.0,7.389498205156997e-05,297.9649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1327209472656,0.0,0.0,0.0001000478077912,298.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1331787109375,0.0,0.0,0.0004745835030917,288.1303100585937,294.1499938964844,289.6537475585937,286.88604736328125,290.2712097167969,290.0917663574219,286.66455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,2.1198980808258057,-0.0,-6.98859281555997e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338520,298.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1330261230469,0.0,0.0,9.50077737797983e-05,298.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1325988769531,0.0,0.0,0.0001000478296191,298.2705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1327209472656,0.0,0.0,7.389498205156997e-05,297.9649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1327209472656,0.0,0.0,0.0001000478077912,298.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1331787109375,0.0,0.0,0.0004745835030917,288.1303100585937,294.1499938964844,289.6537475585937,286.88604736328125,290.2712097167969,290.0917663574219,286.66455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,2.1198980808258057,-0.0,-6.98859281555997e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338580,298.1807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1286926269531,0.0,0.0,9.49852474150248e-05,298.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1282958984375,0.0,0.0,0.0001000241099973,298.2868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1283874511719,0.0,0.0,7.387746154563501e-05,297.9783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1283874511719,0.0,0.0,0.0001000240881694,298.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1288452148437,0.0,0.0,0.0004744709585793,288.12420654296875,294.1499938964844,289.5959777832031,286.8413391113281,290.2596130371094,289.96795654296875,286.70751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,2.0475311279296875,-0.0,-6.985255396330103e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338640,298.1807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1286926269531,0.0,0.0,9.49852474150248e-05,298.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1282958984375,0.0,0.0,0.0001000241099973,298.2868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1283874511719,0.0,0.0,7.387746154563501e-05,297.9783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1283874511719,0.0,0.0,0.0001000240881694,298.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1288452148437,0.0,0.0,0.0004744709585793,288.12420654296875,294.1499938964844,289.5959777832031,286.8413391113281,290.2596130371094,289.96795654296875,286.70751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,2.0475311279296875,-0.0,-6.985255396330103e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338700,298.1863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1264953613281,0.0,0.0,9.497439168626444e-05,298.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1260681152344,0.0,0.0,0.0001000126721919,298.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1261901855469,0.0,0.0,7.386901415884495e-05,297.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1261901855469,0.0,0.0,0.000100012650364,298.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1266174316406,0.0,0.0,0.0004744167090393,288.12109375,294.1499938964844,289.56744384765625,286.8191833496094,290.2535095214844,289.9131164550781,286.7277526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120719671249,7.275673397089122e-09,0.0010120647493749,-0.0181128773838281,0.0,0.0,0.0,-0.0084196794778108,60.0,2.0125374794006348,-0.0,-6.983646727576345e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338760,298.1914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1242370605469,0.0,0.0,9.496377606410532e-05,298.25494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12384033203125,0.0,0.0,0.000100001496321,298.30059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1239318847656,0.0,0.0,7.386075594695285e-05,297.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1239318847656,0.0,0.0,0.0001000014744931,298.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1243591308594,0.0,0.0,0.000474363710964,288.117919921875,294.1499938964844,289.5391845703125,286.79718017578125,290.2472229003906,289.86212158203125,286.7471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119581129401,7.262352941239669e-09,0.0010119507787749,-0.0180779881775379,0.0,0.0,0.0,-0.0084130764007568,60.0,1.9783016443252563,-0.0,-6.982075007044841e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338820,298.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.11962890625,0.0,0.0,9.494322148384526e-05,298.2655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1192321777344,0.0,0.0,9.997985034715384e-05,298.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.11932373046875,0.0,0.0,7.384477066807449e-05,297.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.11932373046875,0.0,0.0,9.9979828519281e-05,298.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1197814941406,0.0,0.0,0.0004742610326502,288.1114807128906,294.1499938964844,289.48345947265625,286.7536315917969,290.2340393066406,289.7696838378906,286.783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.23655180223659e-09,0.00101173017174,-0.0180104095488786,0.0,0.0,0.0,-0.008400285616517,60.0,1.9120067358016968,-0.0,-6.979030331422109e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338880,298.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.11962890625,0.0,0.0,9.494322148384526e-05,298.2655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1192321777344,0.0,0.0,9.997985034715384e-05,298.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.11932373046875,0.0,0.0,7.384477066807449e-05,297.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.11932373046875,0.0,0.0,9.9979828519281e-05,298.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1197814941406,0.0,0.0,0.0004742610326502,288.1114807128906,294.1499938964844,289.48345947265625,286.7536315917969,290.2340393066406,289.7696838378906,286.783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.23655180223659e-09,0.00101173017174,-0.0180104095488786,0.0,0.0,0.0,-0.008400285616517,60.0,1.9120067358016968,-0.0,-6.979030331422109e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338940,298.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1148986816406,0.0,0.0,9.49234381550923e-05,298.2743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.114501953125,0.0,0.0,9.995901928050444e-05,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1145935058594,0.0,0.0,7.382938201772049e-05,298.0072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1145935058594,0.0,0.0,9.99589974526316e-05,298.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.11505126953125,0.0,0.0,0.0004741622251458,288.1048889160156,294.1499938964844,289.4288024902344,286.7106628417969,290.2200927734375,289.6872863769531,286.8179626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.2117134486404674e-09,0.001011517830193,-0.0179453529417514,0.0,0.0,0.0,-0.0083879716694355,60.0,1.848475456237793,-0.0,-6.976100053179837e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339000,298.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1148986816406,0.0,0.0,9.49234381550923e-05,298.2743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.114501953125,0.0,0.0,9.995901928050444e-05,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1145935058594,0.0,0.0,7.382938201772049e-05,298.0072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1145935058594,0.0,0.0,9.99589974526316e-05,298.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.11505126953125,0.0,0.0,0.0004741622251458,288.1048889160156,294.1499938964844,289.4288024902344,286.7106628417969,290.2200927734375,289.6872863769531,286.8179626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.2117134486404674e-09,0.001011517830193,-0.0179453529417514,0.0,0.0,0.0,-0.0083879716694355,60.0,1.848475456237793,-0.0,-6.976100053179837e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339060,298.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.11004638671875,0.0,0.0,9.490428055869415e-05,298.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10968017578125,0.0,0.0,9.99388430500403e-05,298.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1097717285156,0.0,0.0,7.381448085652664e-05,298.0140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1097717285156,0.0,0.0,9.993881394620983e-05,298.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1101989746094,0.0,0.0,0.0004740665026474,288.09814453125,294.1499938964844,289.37518310546875,286.6683349609375,290.2054138183594,289.612548828125,286.8494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187648698447901e-09,0.001011312007904,-0.0178823228925466,0.0,0.0,0.0,-0.0083760423585772,60.0,1.7875416278839111,-0.0,-6.973261434950474e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339120,298.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.11004638671875,0.0,0.0,9.490428055869415e-05,298.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10968017578125,0.0,0.0,9.99388430500403e-05,298.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1097717285156,0.0,0.0,7.381448085652664e-05,298.0140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1097717285156,0.0,0.0,9.993881394620983e-05,298.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1101989746094,0.0,0.0,0.0004740665026474,288.09814453125,294.1499938964844,289.37518310546875,286.6683349609375,290.2054138183594,289.612548828125,286.8494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187648698447901e-09,0.001011312007904,-0.0178823228925466,0.0,0.0,0.0,-0.0083760423585772,60.0,1.7875416278839111,-0.0,-6.973261434950474e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339180,298.2174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1051025390625,0.0,0.0,9.488558862358332e-05,298.28729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.104736328125,0.0,0.0,9.991916158469394e-05,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1048278808594,0.0,0.0,7.37999434932135e-05,298.0198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1048278808594,0.0,0.0,9.99191397568211e-05,298.17303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1052551269531,0.0,0.0,0.0004739731666631,288.0913391113281,294.1499938964844,289.3226928710937,286.626708984375,290.1900634765625,289.5436706542969,286.8786926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.164178583707326e-09,0.0010111113078892,-0.0178208500146865,0.0,0.0,0.0,-0.0083644073456525,60.0,1.7290712594985962,-0.0,-6.970493870994687e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339240,298.2174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1051025390625,0.0,0.0,9.488558862358332e-05,298.28729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.104736328125,0.0,0.0,9.991916158469394e-05,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1048278808594,0.0,0.0,7.37999434932135e-05,298.0198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1048278808594,0.0,0.0,9.99191397568211e-05,298.17303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1052551269531,0.0,0.0,0.0004739731666631,288.0913391113281,294.1499938964844,289.3226928710937,286.626708984375,290.1900634765625,289.5436706542969,286.8786926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.164178583707326e-09,0.0010111113078892,-0.0178208500146865,0.0,0.0,0.0,-0.0083644073456525,60.0,1.7290712594985962,-0.0,-6.970493870994687e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339300,298.2193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.10260009765625,0.0,0.0,9.487638453720136e-05,298.2897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.10223388671875,0.0,0.0,9.990946273319425e-05,298.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1023254394531,0.0,0.0,7.379278395092115e-05,298.0223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1023254394531,0.0,0.0,9.99094409053214e-05,298.177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.10272216796875,0.0,0.0,0.000473927182611,288.0878601074219,294.1499938964844,289.2968444824219,286.60614013671875,290.1821594238281,289.5110168457031,286.8925170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110195726156,7.152616721128879e-09,0.0010110124712809,-0.0177905652672052,0.0,0.0,0.0,-0.0083586750552058,60.0,1.7007231712341309,-0.0,-6.9691310500275e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339360,298.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1000671386719,0.0,0.0,9.486725321039556e-05,298.2919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0997009277344,0.0,0.0,9.98998511931859e-05,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.09979248046875,0.0,0.0,7.37856826162897e-05,298.0247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.09979248046875,0.0,0.0,9.989982936531304e-05,298.1806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1001892089844,0.0,0.0,0.0004738815478049,288.0843811035156,294.1499938964844,289.27130126953125,286.58575439453125,290.174072265625,289.4794006347656,286.90582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109215509146,7.141146340927662e-09,0.0010109143331646,-0.0177605226635932,0.0,0.0,0.0,-0.0083529893308877,60.0,1.672945261001587,-0.0,-6.967778887201348e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339420,298.2239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0949401855469,0.0,0.0,9.48491579038091e-05,298.29571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0945739746094,0.0,0.0,9.988079546019436e-05,298.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0946655273437,0.0,0.0,7.377161091426387e-05,298.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0946655273437,0.0,0.0,9.98807736323215e-05,298.1869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0950622558594,0.0,0.0,0.0004737911804113,288.0773620605469,294.1499938964844,289.2210693359375,286.5455627441406,290.157470703125,289.4188232421875,286.93096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107272537425,7.118423628327264e-09,0.0010107200359925,-0.0177010055631399,0.0,0.0,0.0,-0.0083417240530252,60.0,1.6190437078475952,-0.0,-6.965100141087532e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339480,298.2239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0949401855469,0.0,0.0,9.48491579038091e-05,298.29571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0945739746094,0.0,0.0,9.988079546019436e-05,298.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0946655273437,0.0,0.0,7.377161091426387e-05,298.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0946655273437,0.0,0.0,9.98807736323215e-05,298.1869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0950622558594,0.0,0.0,0.0004737911804113,288.0773620605469,294.1499938964844,289.2210693359375,286.5455627441406,290.157470703125,289.4188232421875,286.93096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107272537425,7.118423628327264e-09,0.0010107200359925,-0.0177010055631399,0.0,0.0,0.0,-0.0083417240530252,60.0,1.6190437078475952,-0.0,-6.965100141087532e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339540,298.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0897521972656,0.0,0.0,9.483123722020537e-05,298.2986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0893859863281,0.0,0.0,9.986192162614316e-05,298.34918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0894775390625,0.0,0.0,7.37576701794751e-05,298.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0894775390625,0.0,0.0,9.986190707422792e-05,298.1923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0898742675781,0.0,0.0,0.0004737016570288,288.0702819824219,294.1499938964844,289.1719970703125,286.506103515625,290.1402587890625,289.3612670898437,286.954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,-0.0083305677399039,60.0,1.5672760009765625,-0.0,-6.96244768505494e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339600,298.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0897521972656,0.0,0.0,9.483123722020537e-05,298.2986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0893859863281,0.0,0.0,9.986192162614316e-05,298.34918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0894775390625,0.0,0.0,7.37576701794751e-05,298.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0894775390625,0.0,0.0,9.986190707422792e-05,298.1923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0898742675781,0.0,0.0,0.0004737016570288,288.0702819824219,294.1499938964844,289.1719970703125,286.506103515625,290.1402587890625,289.3612670898437,286.954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,-0.0083305677399039,60.0,1.5672760009765625,-0.0,-6.96244768505494e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339660,298.2279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.08447265625,0.0,0.0,9.48134547797963e-05,298.3008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0841064453125,0.0,0.0,9.984319331124424e-05,298.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0841979980469,0.0,0.0,7.374383130809292e-05,298.0347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0841979980469,0.0,0.0,9.98431714833714e-05,298.19683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0845947265625,0.0,0.0,0.0004736128030344,288.0631103515625,294.1499938964844,289.1241149902344,286.46746826171875,290.1224975585937,289.3061828613281,286.97607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,-0.0083194924518466,60.0,1.5175479650497437,-0.0,-6.95981512421895e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339720,298.2279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.08447265625,0.0,0.0,9.48134547797963e-05,298.3008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0841064453125,0.0,0.0,9.984319331124424e-05,298.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0841979980469,0.0,0.0,7.374383130809292e-05,298.0347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0841979980469,0.0,0.0,9.98431714833714e-05,298.19683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0845947265625,0.0,0.0,0.0004736128030344,288.0631103515625,294.1499938964844,289.1241149902344,286.46746826171875,290.1224975585937,289.3061828613281,286.97607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,-0.0083194924518466,60.0,1.5175479650497437,-0.0,-6.95981512421895e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339780,298.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0791320800781,0.0,0.0,9.479578147875144e-05,298.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0787658691406,0.0,0.0,9.982458868762478e-05,298.35418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.078857421875,0.0,0.0,7.373009430011734e-05,298.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.078857421875,0.0,0.0,9.982456685975194e-05,298.2006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0792541503906,0.0,0.0,0.0004735245602205,288.0558776855469,294.1499938964844,289.0774230957031,286.4296569824219,290.10418701171875,289.2532958984375,286.9962463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391026635656e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,-0.0083084935322403,60.0,1.4697906970977783,-0.0,-6.957201748036823e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339840,298.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0791320800781,0.0,0.0,9.479578147875144e-05,298.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0787658691406,0.0,0.0,9.982458868762478e-05,298.35418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.078857421875,0.0,0.0,7.373009430011734e-05,298.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.078857421875,0.0,0.0,9.982456685975194e-05,298.2006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0792541503906,0.0,0.0,0.0004735245602205,288.0558776855469,294.1499938964844,289.0774230957031,286.4296569824219,290.10418701171875,289.2532958984375,286.9962463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391026635656e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,-0.0083084935322403,60.0,1.4697906970977783,-0.0,-6.957201748036823e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339900,298.2298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0764465332031,0.0,0.0,9.478699939791112e-05,298.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0760803222656,0.0,0.0,9.981533366953954e-05,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.076171875,0.0,0.0,7.372326217591763e-05,298.037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.076171875,0.0,0.0,9.981531911762433e-05,298.2023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0765686035156,0.0,0.0,0.0004734806716442,288.05224609375,294.1499938964844,289.0545349121094,286.4110412597656,290.0948791503906,289.2275695800781,287.0057678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100596118718,7.0403620711090314e-09,0.0010100526269525,-0.0174965430051088,0.0,0.0,0.0,-0.0083030257374048,60.0,1.446624994277954,-0.0,-6.955902165373119e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339960,298.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.07373046875,0.0,0.0,9.47782609728165e-05,298.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0733947753906,0.0,0.0,9.98061295831576e-05,298.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.073486328125,0.0,0.0,7.371645915554836e-05,298.0386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.073486328125,0.0,0.0,9.980610775528476e-05,298.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0738525390625,0.0,0.0,0.0004734370158985,288.0486145019531,294.1499938964844,289.031982421875,286.3926696777344,290.0854187011719,289.2023010253906,287.0149841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099657811224,7.029385074019956e-09,0.0010099586797878,-0.0174677912145853,0.0,0.0,0.0,-0.0082975840196013,60.0,1.4239267110824585,-0.0,-6.95460968813677e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340020,298.2310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0682983398437,0.0,0.0,9.476093691773713e-05,298.3045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0679626464844,0.0,0.0,9.978788875741884e-05,298.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0680236816406,0.0,0.0,7.37029840820469e-05,298.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0680236816406,0.0,0.0,9.9787866929546e-05,298.2066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.06842041015625,0.0,0.0,0.0004733504611067,288.04132080078125,294.1499938964844,288.9877624511719,286.3565673828125,290.0661926269531,289.1530456542969,287.03240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076282554509825e-09,0.0010097726481035,-0.0174108017235994,0.0,0.0,0.0,-0.0082867983728647,60.0,1.379895806312561,-0.0,-6.95204747103162e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340080,298.2310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0682983398437,0.0,0.0,9.476093691773713e-05,298.3045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0679626464844,0.0,0.0,9.978788875741884e-05,298.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0680236816406,0.0,0.0,7.37029840820469e-05,298.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0680236816406,0.0,0.0,9.9787866929546e-05,298.2066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.06842041015625,0.0,0.0,0.0004733504611067,288.04132080078125,294.1499938964844,288.9877624511719,286.3565673828125,290.0661926269531,289.1530456542969,287.03240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076282554509825e-09,0.0010097726481035,-0.0174108017235994,0.0,0.0,0.0,-0.0082867983728647,60.0,1.379895806312561,-0.0,-6.95204747103162e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340140,298.23150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.06280517578125,0.0,0.0,9.47438893490471e-05,298.30499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0624694824219,0.0,0.0,9.976993896998464e-05,298.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.06256103515625,0.0,0.0,7.368972728727385e-05,298.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.06256103515625,0.0,0.0,9.97699171421118e-05,298.2090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0629272460937,0.0,0.0,0.0004732653324026,288.0339660644531,294.1499938964844,288.94482421875,286.3213806152344,290.0465087890625,289.1053771972656,287.04864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224043714628e-09,0.0010095896432176,-0.0173547379672527,0.0,0.0,0.0,-0.0082761868834495,60.0,1.337645411491394,-0.0,-6.949527175947878e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340200,298.23150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.06280517578125,0.0,0.0,9.47438893490471e-05,298.30499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0624694824219,0.0,0.0,9.976993896998464e-05,298.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.06256103515625,0.0,0.0,7.368972728727385e-05,298.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.06256103515625,0.0,0.0,9.97699171421118e-05,298.2090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0629272460937,0.0,0.0,0.0004732653324026,288.0339660644531,294.1499938964844,288.94482421875,286.3213806152344,290.0465087890625,289.1053771972656,287.04864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224043714628e-09,0.0010095896432176,-0.0173547379672527,0.0,0.0,0.0,-0.0082761868834495,60.0,1.337645411491394,-0.0,-6.949527175947878e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340260,298.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0572814941406,0.0,0.0,9.472723468206824e-05,298.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.05694580078125,0.0,0.0,9.975239663617684e-05,298.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0570373535156,0.0,0.0,7.367677608272061e-05,298.0419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0570373535156,0.0,0.0,9.9752374808304e-05,298.21112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0574035644531,0.0,0.0,0.0004731821245513,288.026611328125,294.1499938964844,288.9031982421875,286.2871398925781,290.02642822265625,289.0592346191406,287.063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094176977872,6.965308774198321e-09,0.0010094108292832,-0.0172999557107687,0.0,0.0,0.0,-0.0082658184692263,60.0,1.297125220298767,-0.0,-6.947064434825735e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340320,298.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0572814941406,0.0,0.0,9.472723468206824e-05,298.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.05694580078125,0.0,0.0,9.975239663617684e-05,298.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0570373535156,0.0,0.0,7.367677608272061e-05,298.0419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0570373535156,0.0,0.0,9.9752374808304e-05,298.21112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0574035644531,0.0,0.0,0.0004731821245513,288.026611328125,294.1499938964844,288.9031982421875,286.2871398925781,290.02642822265625,289.0592346191406,287.063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094176977872,6.965308774198321e-09,0.0010094108292832,-0.0172999557107687,0.0,0.0,0.0,-0.0082658184692263,60.0,1.297125220298767,-0.0,-6.947064434825735e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340380,298.2318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0517272949219,0.0,0.0,9.471110388403758e-05,298.3050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0513916015625,0.0,0.0,9.973540727514774e-05,298.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0514831542969,0.0,0.0,7.366422505583614e-05,298.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0514831542969,0.0,0.0,9.973539272323252e-05,298.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0518493652344,0.0,0.0,0.0004731015651486,288.0192565917969,294.1499938964844,288.8628845214844,286.2538757324219,290.0059814453125,289.0145263671875,287.0777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.9450476480881215e-09,0.001009237486869,-0.0172468852251768,0.0,0.0,0.0,-0.0082557741552591,60.0,1.2582794427871704,-0.0,-6.944679853404524e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340440,298.2318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0517272949219,0.0,0.0,9.471110388403758e-05,298.3050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0513916015625,0.0,0.0,9.973540727514774e-05,298.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0514831542969,0.0,0.0,7.366422505583614e-05,298.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0514831542969,0.0,0.0,9.973539272323252e-05,298.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0518493652344,0.0,0.0,0.0004731015651486,288.0192565917969,294.1499938964844,288.8628845214844,286.2538757324219,290.0059814453125,289.0145263671875,287.0777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.9450476480881215e-09,0.001009237486869,-0.0172468852251768,0.0,0.0,0.0,-0.0082557741552591,60.0,1.2582794427871704,-0.0,-6.944679853404524e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340500,298.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0489196777344,0.0,0.0,9.470328222960234e-05,298.3049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.048583984375,0.0,0.0,9.972717089112848e-05,298.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0486755371094,0.0,0.0,7.365814235527068e-05,298.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0486755371094,0.0,0.0,9.972714906325564e-05,298.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0490417480469,0.0,0.0,0.0004730624787043,288.0155639648437,294.1499938964844,288.8432006835937,286.23760986328125,289.9956359863281,288.99267578125,287.0844116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009160419926,6.9352208420525585e-09,0.001009153551422,-0.0172211453318595,0.0,0.0,0.0,-0.0082509024068713,60.0,1.2394760847091677,-0.0,-6.943523089830705e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340560,298.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.046142578125,0.0,0.0,9.469564975006506e-05,298.3047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0458068847656,0.0,0.0,9.97191309579648e-05,298.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0458679199219,0.0,0.0,7.365220517385751e-05,298.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0458984375,0.0,0.0,9.971911640604958e-05,298.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0462341308594,0.0,0.0,0.0004730243526864,288.0118713378906,294.1499938964844,288.8238830566406,286.2215881347656,289.9851989746094,288.9712219238281,287.0908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090784635394,6.925628959209007e-09,0.0010090714786201,-0.0171960219740867,0.0,0.0,0.0,-0.0082461480051279,60.0,1.2210785150527954,-0.0,-6.942394747966318e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
