time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12340620,298.2313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04052734375,0.0,0.0,9.468103235121816e-05,298.3042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0401916503906,0.0,0.0,9.97037423076108e-05,298.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.040283203125,0.0,0.0,7.364084012806416e-05,298.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.040283203125,0.0,0.0,9.970372047973795e-05,298.21563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0406188964844,0.0,0.0,0.0004729513311758,288.0044860839844,294.1499938964844,288.7862548828125,286.1903381347656,289.964111328125,288.92926025390625,287.1029968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907260097221979e-09,0.001008914434351,-0.0171479079872369,0.0,0.0,0.0,-0.0082370415329933,60.0,1.185482382774353,-0.0,-6.940233276964136e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340680,298.2313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04052734375,0.0,0.0,9.468103235121816e-05,298.3042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0401916503906,0.0,0.0,9.97037423076108e-05,298.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.040283203125,0.0,0.0,7.364084012806416e-05,298.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.040283203125,0.0,0.0,9.970372047973795e-05,298.21563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0406188964844,0.0,0.0,0.0004729513311758,288.0044860839844,294.1499938964844,288.7862548828125,286.1903381347656,289.964111328125,288.92926025390625,287.1029968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907260097221979e-09,0.001008914434351,-0.0171479079872369,0.0,0.0,0.0,-0.0082370415329933,60.0,1.185482382774353,-0.0,-6.940233276964136e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340740,298.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0348815917969,0.0,0.0,9.466742631047964e-05,298.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0345458984375,0.0,0.0,9.968941594706848e-05,298.3588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0346374511719,0.0,0.0,7.363026088569313e-05,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0346374511719,0.0,0.0,9.968940139515324e-05,298.2167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0350036621094,0.0,0.0,0.0004728834028355,287.9970703125,294.1499938964844,288.75,286.1601257324219,289.9427185058594,288.8887023925781,287.1143493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087750852108,6.890156889483023e-09,0.0010087681002914,-0.0171031076461076,0.0,0.0,0.0,-0.008228562772274,60.0,1.151469349861145,-0.0,-6.938221019936466e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340800,298.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0348815917969,0.0,0.0,9.466742631047964e-05,298.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0345458984375,0.0,0.0,9.968941594706848e-05,298.3588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0346374511719,0.0,0.0,7.363026088569313e-05,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0346374511719,0.0,0.0,9.968940139515324e-05,298.2167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0350036621094,0.0,0.0,0.0004728834028355,287.9970703125,294.1499938964844,288.75,286.1601257324219,289.9427185058594,288.8887023925781,287.1143493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087750852108,6.890156889483023e-09,0.0010087681002914,-0.0171031076461076,0.0,0.0,0.0,-0.008228562772274,60.0,1.151469349861145,-0.0,-6.938221019936466e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340860,298.23004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0292358398437,0.0,0.0,9.465438779443502e-05,298.30279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0289001464844,0.0,0.0,9.967568621505052e-05,298.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.02899169921875,0.0,0.0,7.362011092482135e-05,298.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.02899169921875,0.0,0.0,9.967566438717768e-05,298.2176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0293273925781,0.0,0.0,0.000472818268463,287.9897155761719,294.1499938964844,288.7174987792969,286.1329040527344,289.9211120605469,288.8497314453125,287.1249084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,-0.0082204304635524,60.0,1.1196131706237793,-0.0,-6.936291185866139e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340920,298.23004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0292358398437,0.0,0.0,9.465438779443502e-05,298.30279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0289001464844,0.0,0.0,9.967568621505052e-05,298.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.02899169921875,0.0,0.0,7.362011092482135e-05,298.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.02899169921875,0.0,0.0,9.967566438717768e-05,298.2176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0293273925781,0.0,0.0,0.000472818268463,287.9897155761719,294.1499938964844,288.7174987792969,286.1329040527344,289.9211120605469,288.8497314453125,287.1249084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,-0.0082204304635524,60.0,1.1196131706237793,-0.0,-6.936291185866139e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340980,298.2291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0235595703125,0.0,0.0,9.464129834668712e-05,298.3018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.02325439453125,0.0,0.0,9.966189827537164e-05,298.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0233154296875,0.0,0.0,7.36099318601191e-05,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0233154296875,0.0,0.0,9.96618764474988e-05,298.2184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0236511230469,0.0,0.0,0.0004727528721559,287.9823303222656,294.1499938964844,288.6908874511719,286.1103820800781,289.8993530273437,288.813232421875,287.1347351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292511597279e-09,0.0010084870737046,-0.0170170255005359,0.0,0.0,0.0,-0.0082122702151536,60.0,1.0917664766311646,-0.0,-6.93435566745393e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341040,298.2291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0235595703125,0.0,0.0,9.464129834668712e-05,298.3018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.02325439453125,0.0,0.0,9.966189827537164e-05,298.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0233154296875,0.0,0.0,7.36099318601191e-05,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0233154296875,0.0,0.0,9.96618764474988e-05,298.2184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0236511230469,0.0,0.0,0.0004727528721559,287.9823303222656,294.1499938964844,288.6908874511719,286.1103820800781,289.8993530273437,288.813232421875,287.1347351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292511597279e-09,0.0010084870737046,-0.0170170255005359,0.0,0.0,0.0,-0.0082122702151536,60.0,1.0917664766311646,-0.0,-6.93435566745393e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341100,298.2286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0207214355469,0.0,0.0,9.463474270887672e-05,298.3013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0204162597656,0.0,0.0,9.965499339159578e-05,298.3576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0204772949219,0.0,0.0,7.360483141383156e-05,298.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0204772949219,0.0,0.0,9.965497156372294e-05,298.2187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.02081298828125,0.0,0.0,0.0004727201012428,287.9786682128906,294.1499938964844,288.6796875,286.1007995605469,289.8884582519531,288.7962341308594,287.139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084235109388,6.849045774970364e-09,0.0010084166424348,-0.0169954244047403,0.0,0.0,0.0,-0.0082081817090511,60.0,1.079517841339111,-0.0,-6.933385776619616e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341160,298.2282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.01788330078125,0.0,0.0,9.462817251915112e-05,298.30084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.017578125,0.0,0.0,9.964807395590468e-05,298.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.01763916015625,0.0,0.0,7.35997236915864e-05,298.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.01763916015625,0.0,0.0,9.964805940398946e-05,298.2190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0179748535156,0.0,0.0,0.0004726873012259,287.9749755859375,294.1499938964844,288.6697692871094,286.0922546386719,289.8775939941406,288.78009033203125,287.1438903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083528468385,6.840790156559251e-09,0.0010083459783345,-0.0169737990945577,0.0,0.0,0.0,-0.0082040894776582,60.0,1.0683190822601318,-0.0,-6.932414464699832e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341220,298.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0121765136719,0.0,0.0,9.461499575991184e-05,298.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0118713378906,0.0,0.0,9.963419870473444e-05,298.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.011962890625,0.0,0.0,7.358947186730802e-05,298.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.011962890625,0.0,0.0,9.963418415281922e-05,298.2196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0122985839844,0.0,0.0,0.0004726214974652,287.9676513671875,294.1499938964844,288.6537475585937,286.0782165527344,289.8558654785156,288.75067138671875,287.1524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.824223408585794e-09,0.0010082043008878,-0.0169304069131612,0.0,0.0,0.0,-0.0081958761438727,60.0,1.0489009618759155,-0.0,-6.930466867061116e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341280,298.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0121765136719,0.0,0.0,9.461499575991184e-05,298.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0118713378906,0.0,0.0,9.963419870473444e-05,298.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.011962890625,0.0,0.0,7.358947186730802e-05,298.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.011962890625,0.0,0.0,9.963418415281922e-05,298.2196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0122985839844,0.0,0.0,0.0004726214974652,287.9676513671875,294.1499938964844,288.6537475585937,286.0782165527344,289.8558654785156,288.75067138671875,287.1524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.824223408585794e-09,0.0010082043008878,-0.0169304069131612,0.0,0.0,0.0,-0.0081958761438727,60.0,1.0489009618759155,-0.0,-6.930466867061116e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341340,298.2267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0065002441406,0.0,0.0,9.460170258535072e-05,298.298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0061950683594,0.0,0.0,9.962019976228476e-05,298.3558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0062561035156,0.0,0.0,7.357914000749588e-05,298.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0062561035156,0.0,0.0,9.962018521036951e-05,298.2201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.006591796875,0.0,0.0,0.000472555111628,287.9603271484375,294.1499938964844,288.6424255371094,286.0679626464844,289.83428955078125,288.7252502441406,287.1604309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516772511235e-09,0.001008061459288,-0.01688664406538,0.0,0.0,0.0,-0.0081875938922166,60.0,1.033350110054016,-0.0,-6.928502926939474e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341400,298.2267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0065002441406,0.0,0.0,9.460170258535072e-05,298.298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0061950683594,0.0,0.0,9.962019976228476e-05,298.3558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0062561035156,0.0,0.0,7.357914000749588e-05,298.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0062561035156,0.0,0.0,9.962018521036951e-05,298.2201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.006591796875,0.0,0.0,0.000472555111628,287.9603271484375,294.1499938964844,288.6424255371094,286.0679626464844,289.83428955078125,288.7252502441406,287.1604309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516772511235e-09,0.001008061459288,-0.01688664406538,0.0,0.0,0.0,-0.0081875938922166,60.0,1.033350110054016,-0.0,-6.928502926939474e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341460,298.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00079345703125,0.0,0.0,9.45882493397221e-05,298.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.00048828125,0.0,0.0,9.960603347280994e-05,298.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0005798339844,0.0,0.0,7.356866990448907e-05,298.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0005798339844,0.0,0.0,9.96060116449371e-05,298.2205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0009155273437,0.0,0.0,0.0004724878817796,287.9530334472656,294.1499938964844,288.6354064941406,286.06121826171875,289.8129577636719,288.7039794921875,287.1678771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079237399622,6.7906067435785644e-09,0.0010079168714582,-0.0168423503637313,0.0,0.0,0.0,-0.0081792110577225,60.0,1.02133309841156,-0.0,-6.926514828364817e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341520,298.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00079345703125,0.0,0.0,9.45882493397221e-05,298.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.00048828125,0.0,0.0,9.960603347280994e-05,298.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0005798339844,0.0,0.0,7.356866990448907e-05,298.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0005798339844,0.0,0.0,9.96060116449371e-05,298.2205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0009155273437,0.0,0.0,0.0004724878817796,287.9530334472656,294.1499938964844,288.6354064941406,286.06121826171875,289.8129577636719,288.7039794921875,287.1678771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079237399622,6.7906067435785644e-09,0.0010079168714582,-0.0168423503637313,0.0,0.0,0.0,-0.0081792110577225,60.0,1.02133309841156,-0.0,-6.926514828364817e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341580,298.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9951171875,0.0,0.0,9.457459236728027e-05,298.296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99481201171875,0.0,0.0,9.95916489046067e-05,298.3542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.994873046875,0.0,0.0,7.355804700637236e-05,298.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.994873046875,0.0,0.0,9.959163435269149e-05,298.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9952087402344,0.0,0.0,0.000472419662401,287.9457702636719,294.1499938964844,288.63232421875,286.0576477050781,289.7919311523437,288.6867980957031,287.1748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.773445804242328e-09,0.0010077701881527,-0.0167974010109901,0.0,0.0,0.0,-0.0081707034260034,60.0,1.0125470161437988,-0.0,-6.92449830808073e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341640,298.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9951171875,0.0,0.0,9.457459236728027e-05,298.296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99481201171875,0.0,0.0,9.95916489046067e-05,298.3542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.994873046875,0.0,0.0,7.355804700637236e-05,298.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.994873046875,0.0,0.0,9.959163435269149e-05,298.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9952087402344,0.0,0.0,0.000472419662401,287.9457702636719,294.1499938964844,288.63232421875,286.0576477050781,289.7919311523437,288.6867980957031,287.1748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.773445804242328e-09,0.0010077701881527,-0.0167974010109901,0.0,0.0,0.0,-0.0081707034260034,60.0,1.0125470161437988,-0.0,-6.92449830808073e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341700,298.22528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99224853515625,0.0,0.0,9.45676729315892e-05,298.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9919738769531,0.0,0.0,9.95843656710349e-05,298.3537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9920349121094,0.0,0.0,7.355267007369548e-05,298.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9920349121094,0.0,0.0,9.958435111911967e-05,298.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.99237060546875,0.0,0.0,0.0004723851161543,287.9421691894531,294.1499938964844,288.63214111328125,286.05694580078125,289.78155517578125,288.6798095703125,287.1781005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077026672661,6.764757642940822e-09,0.0010076959151774,-0.0167746432125568,0.0,0.0,0.0,-0.0081663969904184,60.0,1.009319305419922,-0.0,-6.923477258169441e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341760,298.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9894104003906,0.0,0.0,9.45607025641948e-05,298.2948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9891357421875,0.0,0.0,9.95770242298022e-05,298.3533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9891967773437,0.0,0.0,7.35472422093153e-05,298.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9891967773437,0.0,0.0,9.957700240192936e-05,298.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9895324707031,0.0,0.0,0.0004723502788692,287.9385681152344,294.1499938964844,288.6327819824219,286.05694580078125,289.7712707519531,288.6737670898437,287.1812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076276957988,6.755999315544159e-09,0.0010076209437102,-0.0167517010122537,0.0,0.0,0.0,-0.0081620551645755,60.0,1.0067622661590576,-0.0,-6.922447681745325e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341820,298.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9837341308594,0.0,0.0,9.454657265450804e-05,298.2936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.98345947265625,0.0,0.0,9.956213762052356e-05,298.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9835205078125,0.0,0.0,7.353625551331788e-05,298.041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9835205078125,0.0,0.0,9.956212306860834e-05,298.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9838256835937,0.0,0.0,0.0004722796729765,287.9313659667969,294.1499938964844,288.63641357421875,286.0588684082031,289.7510070800781,288.6643371582031,287.18731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.73825395480776e-09,0.0010074692545458,-0.0167052187025547,0.0,0.0,0.0,-0.0081532578915357,60.0,1.0034846067428589,-0.0,-6.920362949358605e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341880,298.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9837341308594,0.0,0.0,9.454657265450804e-05,298.2936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.98345947265625,0.0,0.0,9.956213762052356e-05,298.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9835205078125,0.0,0.0,7.353625551331788e-05,298.041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9835205078125,0.0,0.0,9.956212306860834e-05,298.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9838256835937,0.0,0.0,0.0004722796729765,287.9313659667969,294.1499938964844,288.63641357421875,286.0588684082031,289.7510070800781,288.6643371582031,287.18731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.73825395480776e-09,0.0010074692545458,-0.0167052187025547,0.0,0.0,0.0,-0.0081532578915357,60.0,1.0034846067428589,-0.0,-6.920362949358605e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341940,298.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9780578613281,0.0,0.0,9.45321880863048e-05,298.2924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.977783203125,0.0,0.0,9.954698907677084e-05,298.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97784423828125,0.0,0.0,7.352506509050727e-05,298.0415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.97784423828125,0.0,0.0,9.95469745248556e-05,298.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9781494140625,0.0,0.0,0.0004722078156191,287.9242248535156,294.1499938964844,288.64276123046875,286.06304931640625,289.731201171875,288.65850830078125,287.1929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073215235024,6.720193290732368e-09,0.0010073147714138,-0.0166579112410545,0.0,0.0,0.0,-0.0081443041563034,60.0,1.002594232559204,-0.0,-6.918241268749625e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342000,298.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9780578613281,0.0,0.0,9.45321880863048e-05,298.2924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.977783203125,0.0,0.0,9.954698907677084e-05,298.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97784423828125,0.0,0.0,7.352506509050727e-05,298.0415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.97784423828125,0.0,0.0,9.95469745248556e-05,298.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9781494140625,0.0,0.0,0.0004722078156191,287.9242248535156,294.1499938964844,288.64276123046875,286.06304931640625,289.731201171875,288.65850830078125,287.1929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073215235024,6.720193290732368e-09,0.0010073147714138,-0.0166579112410545,0.0,0.0,0.0,-0.0081443041563034,60.0,1.002594232559204,-0.0,-6.918241268749625e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342060,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9723815917969,0.0,0.0,9.451754885958508e-05,298.29119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9721069335937,0.0,0.0,9.9531578598544e-05,298.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97216796875,0.0,0.0,7.351367821684107e-05,298.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97216796875,0.0,0.0,9.953155677067116e-05,298.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.97247314453125,0.0,0.0,0.000472134706797,287.9171142578125,294.1499938964844,288.6515197753906,286.0691833496094,289.7119140625,288.6559753417969,287.19830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701819099674822e-09,0.0010071577271446,-0.0166097823530435,0.0,0.0,0.0,-0.0081351958215236,60.0,1.0037580728530884,-0.0,-6.916082639918386e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342120,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9723815917969,0.0,0.0,9.451754885958508e-05,298.29119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9721069335937,0.0,0.0,9.9531578598544e-05,298.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97216796875,0.0,0.0,7.351367821684107e-05,298.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97216796875,0.0,0.0,9.953155677067116e-05,298.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.97247314453125,0.0,0.0,0.000472134706797,287.9171142578125,294.1499938964844,288.6515197753906,286.0691833496094,289.7119140625,288.6559753417969,287.19830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701819099674822e-09,0.0010071577271446,-0.0166097823530435,0.0,0.0,0.0,-0.0081351958215236,60.0,1.0037580728530884,-0.0,-6.916082639918386e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342180,298.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9667358398437,0.0,0.0,9.450266225030646e-05,298.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9664611816406,0.0,0.0,9.951589890988544e-05,298.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9665222167969,0.0,0.0,7.350209489231929e-05,298.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9665222167969,0.0,0.0,9.95158843579702e-05,298.2223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9668273925781,0.0,0.0,0.0004720603465102,287.9100341796875,294.1499938964844,288.6622314453125,286.0770263671875,289.69317626953125,288.65655517578125,287.2032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.6831358225272205e-09,0.0010069978889077,-0.0165608432143926,0.0,0.0,0.0,-0.0081259328871965,60.0,1.0067296028137207,-0.0,-6.913888483950359e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342240,298.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9667358398437,0.0,0.0,9.450266225030646e-05,298.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9664611816406,0.0,0.0,9.951589890988544e-05,298.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9665222167969,0.0,0.0,7.350209489231929e-05,298.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9665222167969,0.0,0.0,9.95158843579702e-05,298.2223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9668273925781,0.0,0.0,0.0004720603465102,287.9100341796875,294.1499938964844,288.6622314453125,286.0770263671875,289.69317626953125,288.65655517578125,287.2032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.6831358225272205e-09,0.0010069978889077,-0.0165608432143926,0.0,0.0,0.0,-0.0081259328871965,60.0,1.0067296028137207,-0.0,-6.913888483950359e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342300,298.2235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9638977050781,0.0,0.0,9.449512435821816e-05,298.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.963623046875,0.0,0.0,9.950796811608598e-05,298.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.96368408203125,0.0,0.0,7.349623774643987e-05,298.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9637145996094,0.0,0.0,9.950794628821312e-05,298.2225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9639892578125,0.0,0.0,0.0004720227152574,287.9065246582031,294.1499938964844,288.668212890625,286.0814819335937,289.6839904785156,288.6578674316406,287.2055969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069237323477,6.673684271873981e-09,0.0010069170966744,-0.0165360867977142,0.0,0.0,0.0,-0.0081212474033236,60.0,1.0087684392929075,-0.0,-6.912778616197103e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342360,298.22344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9610900878906,0.0,0.0,9.448753553442656e-05,298.288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9608154296875,0.0,0.0,9.9499971838668e-05,298.34918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9608764648437,0.0,0.0,7.349033694481477e-05,298.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9608764648437,0.0,0.0,9.949995728675276e-05,298.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.961181640625,0.0,0.0,0.0004719847929663,287.90301513671875,294.1499938964844,288.6745300292969,286.08624267578125,289.6749572753906,288.6597595214844,287.2078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068423580378,6.664163443304005e-09,0.0010068357223644,-0.0165111478418111,0.0,0.0,0.0,-0.0081165274605154,60.0,1.011135220527649,-0.0,-6.911660932473751e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342420,298.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9554443359375,0.0,0.0,9.447219781577588e-05,298.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9552001953125,0.0,0.0,9.94838192127645e-05,298.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.95526123046875,0.0,0.0,7.347840437432751e-05,298.0409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.95526123046875,0.0,0.0,9.948380466084929e-05,298.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.95556640625,0.0,0.0,0.0004719081916846,287.8960266113281,294.1499938964844,288.68804931640625,286.09649658203125,289.6573181152344,288.66522216796875,287.21221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644924166465671e-09,0.0010066711110994,-0.0164607521146535,0.0,0.0,0.0,-0.0081069897860288,60.0,1.0166805982589722,-0.0,-6.90940211711677e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342480,298.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9554443359375,0.0,0.0,9.447219781577588e-05,298.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9552001953125,0.0,0.0,9.94838192127645e-05,298.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.95526123046875,0.0,0.0,7.347840437432751e-05,298.0409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.95526123046875,0.0,0.0,9.948380466084929e-05,298.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.95556640625,0.0,0.0,0.0004719081916846,287.8960266113281,294.1499938964844,288.68804931640625,286.09649658203125,289.6573181152344,288.66522216796875,287.21221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644924166465671e-09,0.0010066711110994,-0.0164607521146535,0.0,0.0,0.0,-0.0081069897860288,60.0,1.0166805982589722,-0.0,-6.90940211711677e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342540,298.2230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9498596191406,0.0,0.0,9.445665637031198e-05,298.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9495849609375,0.0,0.0,9.94674555840902e-05,298.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9496459960937,0.0,0.0,7.346631900873035e-05,298.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9496459960937,0.0,0.0,9.946744103217496e-05,298.2230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.949951171875,0.0,0.0,0.0004718305717688,287.8890991210937,294.1499938964844,288.702392578125,286.1075439453125,289.6402282714844,288.6726989746094,287.21630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625432646956142e-09,0.0010065045207738,-0.016409695148468,0.0,0.0,0.0,-0.0080973273143172,60.0,1.0231586694717407,-0.0,-6.907114169507622e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342600,298.2230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9498596191406,0.0,0.0,9.445665637031198e-05,298.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9495849609375,0.0,0.0,9.94674555840902e-05,298.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9496459960937,0.0,0.0,7.346631900873035e-05,298.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9496459960937,0.0,0.0,9.946744103217496e-05,298.2230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.949951171875,0.0,0.0,0.0004718305717688,287.8890991210937,294.1499938964844,288.702392578125,286.1075439453125,289.6402282714844,288.6726989746094,287.21630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625432646956142e-09,0.0010065045207738,-0.016409695148468,0.0,0.0,0.0,-0.0080973273143172,60.0,1.0231586694717407,-0.0,-6.907114169507622e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342660,298.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9442443847656,0.0,0.0,9.444094030186534e-05,298.285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9440002441406,0.0,0.0,9.945090278051794e-05,298.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9440612792969,0.0,0.0,7.345409539993852e-05,298.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9440612792969,0.0,0.0,9.945088822860272e-05,298.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9443359375,0.0,0.0,0.0004717520496342,287.8822021484375,294.1499938964844,288.7171325683594,286.1190490722656,289.62371826171875,288.6818542480469,287.2201538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063425870612,6.6057199710201076e-09,0.0010063359513878,-0.016358058899641,0.0,0.0,0.0,-0.0080875549465417,60.0,1.030256748199463,-0.0,-6.904800642359987e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342720,298.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9442443847656,0.0,0.0,9.444094030186534e-05,298.285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9440002441406,0.0,0.0,9.945090278051794e-05,298.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9440612792969,0.0,0.0,7.345409539993852e-05,298.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9440612792969,0.0,0.0,9.945088822860272e-05,298.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9443359375,0.0,0.0,0.0004717520496342,287.8822021484375,294.1499938964844,288.7171325683594,286.1190490722656,289.62371826171875,288.6818542480469,287.2201538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063425870612,6.6057199710201076e-09,0.0010063359513878,-0.016358058899641,0.0,0.0,0.0,-0.0080875549465417,60.0,1.030256748199463,-0.0,-6.904800642359987e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342780,298.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.93865966796875,0.0,0.0,9.44250714383088e-05,298.2842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9384155273437,0.0,0.0,9.943418990587816e-05,298.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9384765625,0.0,0.0,7.344174809986725e-05,298.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9384765625,0.0,0.0,9.943417535396291e-05,298.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.93878173828125,0.0,0.0,0.0004716727708,287.8753662109375,294.1499938964844,288.7319030761719,286.1307373046875,289.6077575683594,288.6922912597656,287.2237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.585819445348306e-09,0.0010061657521873,-0.0163059309124946,0.0,0.0,0.0,-0.0080776894465088,60.0,1.0376849174499512,-0.0,-6.902465088387545e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342840,298.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.93865966796875,0.0,0.0,9.44250714383088e-05,298.2842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9384155273437,0.0,0.0,9.943418990587816e-05,298.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9384765625,0.0,0.0,7.344174809986725e-05,298.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9384765625,0.0,0.0,9.943417535396291e-05,298.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.93878173828125,0.0,0.0,0.0004716727708,287.8753662109375,294.1499938964844,288.7319030761719,286.1307373046875,289.6077575683594,288.6922912597656,287.2237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.585819445348306e-09,0.0010061657521873,-0.0163059309124946,0.0,0.0,0.0,-0.0080776894465088,60.0,1.0376849174499512,-0.0,-6.902465088387545e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342900,298.2206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9358825683594,0.0,0.0,9.441708243684845e-05,298.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9356384277344,0.0,0.0,9.942577889887616e-05,298.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9356994628906,0.0,0.0,7.343554170802236e-05,298.0384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9356994628906,0.0,0.0,9.942576434696092e-05,298.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9359741210937,0.0,0.0,0.0004716328694485,287.8719787597656,294.1499938964844,288.7391967773437,286.13653564453125,289.5999755859375,288.6978759765625,287.2254943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060868225991,6.575811450915125e-09,0.0010060801869258,-0.0162797160446643,0.0,0.0,0.0,-0.0080727282911539,60.0,1.0414427518844604,-0.0,-6.901291271788068e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
