time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12342960,298.2137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.93310546875,0.0,0.0,9.440907160751522e-05,298.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.932861328125,0.0,0.0,9.941734606400132e-05,298.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.93292236328125,0.0,0.0,7.3429306212347e-05,298.0323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.93292236328125,0.0,0.0,9.94173315120861e-05,298.22662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9331970214844,0.0,0.0,0.0004715928516816,287.8685913085937,294.1499938964844,288.746337890625,286.1422424316406,289.5923156738281,288.70361328125,287.2271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060009080916,6.565767041166737e-09,0.0010059942724183,-0.0162534061819314,0.0,0.0,0.0,-0.0080677485093474,60.0,1.0451754331588743,-0.0,-6.900112481389442e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343020,298.2017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9275817871094,0.0,0.0,9.439297718927264e-05,298.28253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9273376464844,0.0,0.0,9.940039308276027e-05,298.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9273986816406,0.0,0.0,7.34167915652506e-05,298.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9273986816406,0.0,0.0,9.940037853084505e-05,298.23016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9276733398437,0.0,0.0,0.0004715124669019,287.8618469238281,294.1499938964844,288.7600402832031,286.1533508300781,289.577392578125,288.71551513671875,287.2303771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058283805847,6.545592512452458e-09,0.0010058217449113,-0.0162005592137575,0.0,0.0,0.0,-0.0080577470362186,60.0,1.0524369478225708,-0.0,-6.897745663536625e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343080,298.2017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9275817871094,0.0,0.0,9.439297718927264e-05,298.28253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9273376464844,0.0,0.0,9.940039308276027e-05,298.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9273986816406,0.0,0.0,7.34167915652506e-05,298.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9273986816406,0.0,0.0,9.940037853084505e-05,298.23016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9276733398437,0.0,0.0,0.0004715124669019,287.8618469238281,294.1499938964844,288.7600402832031,286.1533508300781,289.577392578125,288.71551513671875,287.2303771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058283805847,6.545592512452458e-09,0.0010058217449113,-0.0162005592137575,0.0,0.0,0.0,-0.0080577470362186,60.0,1.0524369478225708,-0.0,-6.897745663536625e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343140,298.1929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.92205810546875,0.0,0.0,9.437681728741154e-05,298.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,9.93833746179007e-05,298.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.921875,0.0,0.0,7.34042187104933e-05,298.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.921875,0.0,0.0,9.938336006598548e-05,298.2325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9221496582031,0.0,0.0,0.0004714317328762,287.85516357421875,294.1499938964844,288.7725830078125,286.1636962890625,289.5629577636719,288.7276611328125,287.2334289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334939055938e-09,0.0010056485189124,-0.016147494316101,0.0,0.0,0.0,-0.0080477045848965,60.0,1.0591907501220703,-0.0,-6.895370319170979e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343200,298.1929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.92205810546875,0.0,0.0,9.437681728741154e-05,298.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,9.93833746179007e-05,298.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.921875,0.0,0.0,7.34042187104933e-05,298.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.921875,0.0,0.0,9.938336006598548e-05,298.2325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9221496582031,0.0,0.0,0.0004714317328762,287.85516357421875,294.1499938964844,288.7725830078125,286.1636962890625,289.5629577636719,288.7276611328125,287.2334289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334939055938e-09,0.0010056485189124,-0.016147494316101,0.0,0.0,0.0,-0.0080477045848965,60.0,1.0591907501220703,-0.0,-6.895370319170979e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343260,298.1867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.91656494140625,0.0,0.0,9.436062100576235e-05,298.2812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.91632080078125,0.0,0.0,9.936631249729544e-05,298.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9163818359375,0.0,0.0,7.339161675190553e-05,298.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9163818359375,0.0,0.0,9.93662979453802e-05,298.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9166564941406,0.0,0.0,0.0004713508242275,287.8485412597656,294.1499938964844,288.7835998535156,286.1730041503906,289.54901123046875,288.7396850585937,287.2362976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505031624470803e-09,0.0010054749436676,-0.0160943120718002,0.0,0.0,0.0,-0.0080376388505101,60.0,1.0651592016220093,-0.0,-6.892989290463447e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343320,298.1867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.91656494140625,0.0,0.0,9.436062100576235e-05,298.2812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.91632080078125,0.0,0.0,9.936631249729544e-05,298.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9163818359375,0.0,0.0,7.339161675190553e-05,298.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9163818359375,0.0,0.0,9.93662979453802e-05,298.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9166564941406,0.0,0.0,0.0004713508242275,287.8485412597656,294.1499938964844,288.7835998535156,286.1730041503906,289.54901123046875,288.7396850585937,287.2362976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505031624470803e-09,0.0010054749436676,-0.0160943120718002,0.0,0.0,0.0,-0.0080376388505101,60.0,1.0651592016220093,-0.0,-6.892989290463447e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343380,298.1825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9111022949219,0.0,0.0,9.434441017219795e-05,298.2804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9108581542969,0.0,0.0,9.934925037669018e-05,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9109191894531,0.0,0.0,7.337901479331776e-05,298.0203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9109191894531,0.0,0.0,9.934923582477496e-05,298.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.91119384765625,0.0,0.0,0.0004712698573712,287.8419494628906,294.1499938964844,288.792724609375,286.18096923828125,289.5354919433594,288.75115966796875,287.2389831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.4847207603691e-09,0.0010053012520074,-0.0160411074757576,0.0,0.0,0.0,-0.0080275703221559,60.0,1.070055603981018,-0.0,-6.890607551213179e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343440,298.1825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9111022949219,0.0,0.0,9.434441017219795e-05,298.2804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9108581542969,0.0,0.0,9.934925037669018e-05,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9109191894531,0.0,0.0,7.337901479331776e-05,298.0203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9109191894531,0.0,0.0,9.934923582477496e-05,298.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.91119384765625,0.0,0.0,0.0004712698573712,287.8419494628906,294.1499938964844,288.792724609375,286.18096923828125,289.5354919433594,288.75115966796875,287.2389831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.4847207603691e-09,0.0010053012520074,-0.0160411074757576,0.0,0.0,0.0,-0.0080275703221559,60.0,1.070055603981018,-0.0,-6.890607551213179e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343500,298.1809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.90838623046875,0.0,0.0,9.433631203137338e-05,298.28009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9081420898437,0.0,0.0,9.934072295436636e-05,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.908203125,0.0,0.0,7.337271381402388e-05,298.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.908203125,0.0,0.0,9.934070840245111e-05,298.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9084777832031,0.0,0.0,0.0004712294030468,287.83868408203125,294.1499938964844,288.7964172363281,286.1843566894531,289.5289001464844,288.7565612792969,287.24029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052209254354,6.474575098280866e-09,0.0010052145225927,-0.0160145312547683,0.0,0.0,0.0,-0.0080225402489304,60.0,1.0719841718673706,-0.0,-6.889418102673518e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343560,298.1796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9056701660156,0.0,0.0,9.432822844246402e-05,298.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9054260253906,0.0,0.0,9.933220280800016e-05,298.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9054870605469,0.0,0.0,7.336642738664523e-05,298.0202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9054870605469,0.0,0.0,9.933218825608492e-05,298.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.90576171875,0.0,0.0,0.0004711890069302,287.8354187011719,294.1499938964844,288.7995300292969,286.1872863769531,289.5223999023437,288.7616577148437,287.2415466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051343124359,6.464441426601297e-09,0.0010051279095932,-0.0159879866987466,0.0,0.0,0.0,-0.0080175166949629,60.0,1.0735572576522827,-0.0,-6.888230785762063e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343620,298.1785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.90283203125,0.0,0.0,9.431983198737726e-05,298.2791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9026184082031,0.0,0.0,9.932336251949891e-05,298.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.90264892578125,0.0,0.0,7.335989357670769e-05,298.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.90264892578125,0.0,0.0,9.932334796758369e-05,298.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9029235839844,0.0,0.0,0.0004711470683105,287.8320617675781,294.1499938964844,288.8020324707031,286.1898193359375,289.5157165527344,288.7666320800781,287.2427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050443233922,6.453920953219949e-09,0.0010050379205495,-0.0159604288637638,0.0,0.0,0.0,-0.0080123012885451,60.0,1.0747748613357544,-0.0,-6.886997283572782e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343680,298.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9002380371094,0.0,0.0,9.431209764443338e-05,298.2786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8999938964844,0.0,0.0,9.931522072292864e-05,298.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9000549316406,0.0,0.0,7.335387635976076e-05,298.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9000549316406,0.0,0.0,9.93152061710134e-05,298.2369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9003295898437,0.0,0.0,0.0004711084475275,287.8289794921875,294.1499938964844,288.8036499023437,286.1916809082031,289.50958251953125,288.7709350585937,287.24395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004961435683,6.444229150304181e-09,0.0010049550328403,-0.0159350410103797,0.0,0.0,0.0,-0.0080074965953826,60.0,1.0755430459976196,-0.0,-6.88586183628104e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343740,298.1761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8948669433594,0.0,0.0,9.42960541578941e-05,298.27764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8946228027344,0.0,0.0,9.929832594934852e-05,298.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8946838378906,0.0,0.0,7.334139809245244e-05,298.0198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8946838378906,0.0,0.0,9.929831139743328e-05,298.2374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8949279785156,0.0,0.0,0.0004710282955784,287.82257080078125,294.1499938964844,288.8046875,286.1937866210937,289.4970703125,288.7785339355469,287.2462463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047894902527,6.424125675863479e-09,0.00100478308741,-0.0158823803067207,0.0,0.0,0.0,-0.0079975305125117,60.0,1.0755987167358398,-0.0,-6.883505676569257e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343800,298.1761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8948669433594,0.0,0.0,9.42960541578941e-05,298.27764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8946228027344,0.0,0.0,9.929832594934852e-05,298.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8946838378906,0.0,0.0,7.334139809245244e-05,298.0198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8946838378906,0.0,0.0,9.929831139743328e-05,298.2374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8949279785156,0.0,0.0,0.0004710282955784,287.82257080078125,294.1499938964844,288.8046875,286.1937866210937,289.4970703125,288.7785339355469,287.2462463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047894902527,6.424125675863479e-09,0.00100478308741,-0.0158823803067207,0.0,0.0,0.0,-0.0079975305125117,60.0,1.0755987167358398,-0.0,-6.883505676569257e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343860,298.1748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8894958496094,0.0,0.0,9.428011981071904e-05,298.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8892517089844,0.0,0.0,9.92815475910902e-05,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8893127441406,0.0,0.0,7.332900713663548e-05,298.0195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8893127441406,0.0,0.0,9.928153303917496e-05,298.23779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8895874023437,0.0,0.0,0.0004709487257059,287.81622314453125,294.1499938964844,288.80224609375,286.1933898925781,289.4847717285156,288.7841491699219,287.2484436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046188253909,6.404165642237558e-09,0.0010046124225482,-0.0158300939947366,0.0,0.0,0.0,-0.0079876352101564,60.0,1.0735119581222534,-0.0,-6.88116728042587e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343920,298.1748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8894958496094,0.0,0.0,9.428011981071904e-05,298.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8892517089844,0.0,0.0,9.92815475910902e-05,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8893127441406,0.0,0.0,7.332900713663548e-05,298.0195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8893127441406,0.0,0.0,9.928153303917496e-05,298.23779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8895874023437,0.0,0.0,0.0004709487257059,287.81622314453125,294.1499938964844,288.80224609375,286.1933898925781,289.4847717285156,288.7841491699219,287.2484436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046188253909,6.404165642237558e-09,0.0010046124225482,-0.0158300939947366,0.0,0.0,0.0,-0.0079876352101564,60.0,1.0735119581222534,-0.0,-6.88116728042587e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343980,298.173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8841552734375,0.0,0.0,9.426433098269626e-05,298.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8839416503906,0.0,0.0,9.92649220279418e-05,298.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8840026855469,0.0,0.0,7.331672532018274e-05,298.01910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8840026855469,0.0,0.0,9.926490747602656e-05,298.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8842468261719,0.0,0.0,0.0004708698543254,287.8099060058594,294.1499938964844,288.7959289550781,286.1900939941406,289.4725646972656,288.7873840332031,287.2505187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044496739283,6.384386352920046e-09,0.0010044432710856,-0.0157782845199108,0.0,0.0,0.0,-0.0079778302460908,60.0,1.0689921379089355,-0.0,-6.878850200564558e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344040,298.173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8841552734375,0.0,0.0,9.426433098269626e-05,298.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8839416503906,0.0,0.0,9.92649220279418e-05,298.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8840026855469,0.0,0.0,7.331672532018274e-05,298.01910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8840026855469,0.0,0.0,9.926490747602656e-05,298.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8842468261719,0.0,0.0,0.0004708698543254,287.8099060058594,294.1499938964844,288.7959289550781,286.1900939941406,289.4725646972656,288.7873840332031,287.2505187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044496739283,6.384386352920046e-09,0.0010044432710856,-0.0157782845199108,0.0,0.0,0.0,-0.0079778302460908,60.0,1.0689921379089355,-0.0,-6.878850200564558e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344100,298.1733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8815002441406,0.0,0.0,9.425650932826102e-05,298.2746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8812866210937,0.0,0.0,9.925667836796492e-05,298.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.88134765625,0.0,0.0,7.331064261961728e-05,298.018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.88134765625,0.0,0.0,9.92566638160497e-05,298.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.881591796875,0.0,0.0,0.0004708307678811,287.8067932128906,294.1499938964844,288.7912292480469,286.1872863769531,289.4665222167969,288.7879333496094,287.25152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043658548966,6.374579974988137e-09,0.0010043594520539,-0.0157525949180126,0.0,0.0,0.0,-0.0079729687422513,60.0,1.0656758546829224,-0.0,-6.877701252960834e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344160,298.1727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8788452148437,0.0,0.0,9.424872405361384e-05,298.2739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8786315917969,0.0,0.0,9.924848563969137e-05,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8786926269531,0.0,0.0,7.330458902288228e-05,298.0184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8786926269531,0.0,0.0,9.924847108777612e-05,298.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8789367675781,0.0,0.0,0.0004707918851636,287.8036804199219,294.1499938964844,288.785400390625,286.1836853027344,289.46044921875,288.7877502441406,287.25250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042823851108,6.3648277759398306e-09,0.0010042760986834,-0.0157270487397909,0.0,0.0,0.0,-0.0079681342467665,60.0,1.0616793632507324,-0.0,-6.876559410784466e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344220,298.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8735656738281,0.0,0.0,9.42333062994294e-05,298.27252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87335205078125,0.0,0.0,9.923225297825412e-05,298.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8734130859375,0.0,0.0,7.329259824473411e-05,298.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8734130859375,0.0,0.0,9.923223842633888e-05,298.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8736572265625,0.0,0.0,0.0004707148764282,287.7975158691406,294.1499938964844,288.77020263671875,286.1737976074219,289.44830322265625,288.78515625,287.25439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345515668471081e-09,0.0010041109053418,-0.0156764611601829,0.0,0.0,0.0,-0.0079585602506995,60.0,1.0515466928482056,-0.0,-6.874297753256543e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344280,298.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8735656738281,0.0,0.0,9.42333062994294e-05,298.27252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87335205078125,0.0,0.0,9.923225297825412e-05,298.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8734130859375,0.0,0.0,7.329259824473411e-05,298.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8734130859375,0.0,0.0,9.923223842633888e-05,298.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8736572265625,0.0,0.0,0.0004707148764282,287.7975158691406,294.1499938964844,288.77020263671875,286.1737976074219,289.44830322265625,288.78515625,287.25439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345515668471081e-09,0.0010041109053418,-0.0156764611601829,0.0,0.0,0.0,-0.0079585602506995,60.0,1.0515466928482056,-0.0,-6.874297753256543e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344340,298.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8683166503906,0.0,0.0,9.421800496056676e-05,298.27099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8681030273437,0.0,0.0,9.921612945618108e-05,298.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8681640625,0.0,0.0,7.32806947780773e-05,298.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8681640625,0.0,0.0,9.921612218022346e-05,298.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.868408203125,0.0,0.0,0.0004706384206656,287.7913818359375,294.1499938964844,288.75,286.1601257324219,289.4360656738281,288.77899169921875,287.2561950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003953278996,6.326339896389754e-09,0.0010039469925686,-0.0156262293457984,0.0,0.0,0.0,-0.0079490542411804,60.0,1.0380866527557373,-0.0,-6.87205243821154e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344400,298.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8683166503906,0.0,0.0,9.421800496056676e-05,298.27099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8681030273437,0.0,0.0,9.921612945618108e-05,298.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8681640625,0.0,0.0,7.32806947780773e-05,298.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8681640625,0.0,0.0,9.921612218022346e-05,298.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.868408203125,0.0,0.0,0.0004706384206656,287.7913818359375,294.1499938964844,288.75,286.1601257324219,289.4360656738281,288.77899169921875,287.2561950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003953278996,6.326339896389754e-09,0.0010039469925686,-0.0156262293457984,0.0,0.0,0.0,-0.0079490542411804,60.0,1.0380866527557373,-0.0,-6.87205243821154e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344460,298.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,9.41971447900869e-05,298.26934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8628845214844,0.0,0.0,9.919417061610147e-05,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8629455566406,0.0,0.0,7.326446939259768e-05,298.015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8629455566406,0.0,0.0,9.919415606418625e-05,298.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8631896972656,0.0,0.0,0.0004705342580564,287.7853088378906,294.1499938964844,288.7247314453125,286.143798828125,289.4236145019531,288.7691955566406,287.2579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037302272394,6.300250099400273e-09,0.0010037238243967,-0.015557887032628,0.0,0.0,0.0,-0.0079361200332641,60.0,1.0212541818618774,-0.0,-6.868998525533243e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344520,298.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,9.41971447900869e-05,298.26934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8628845214844,0.0,0.0,9.919417061610147e-05,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8629455566406,0.0,0.0,7.326446939259768e-05,298.015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8629455566406,0.0,0.0,9.919415606418625e-05,298.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8631896972656,0.0,0.0,0.0004705342580564,287.7853088378906,294.1499938964844,288.7247314453125,286.143798828125,289.4236145019531,288.7691955566406,287.2579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037302272394,6.300250099400273e-09,0.0010037238243967,-0.015557887032628,0.0,0.0,0.0,-0.0079361200332641,60.0,1.0212541818618774,-0.0,-6.868998525533243e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344580,298.16815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.85791015625,0.0,0.0,9.416601824341342e-05,298.267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8576965332031,0.0,0.0,9.916138515109196e-05,298.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8577575683594,0.0,0.0,7.324026228161529e-05,298.01416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8577575683594,0.0,0.0,9.916137787513436e-05,298.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8580017089844,0.0,0.0,0.0004703787562903,287.779296875,294.1499938964844,288.69488525390625,286.12615966796875,289.4109191894531,288.7552490234375,287.25958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033976286649,6.261361207293703e-09,0.0010033913422375,-0.0154560171067714,0.0,0.0,0.0,-0.0079168416559696,60.0,1.0009901523590088,-0.0,-6.864446788767965e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344640,298.16815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.85791015625,0.0,0.0,9.416601824341342e-05,298.267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8576965332031,0.0,0.0,9.916138515109196e-05,298.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8577575683594,0.0,0.0,7.324026228161529e-05,298.01416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8577575683594,0.0,0.0,9.916137787513436e-05,298.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8580017089844,0.0,0.0,0.0004703787562903,287.779296875,294.1499938964844,288.69488525390625,286.12615966796875,289.4109191894531,288.7552490234375,287.25958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033976286649,6.261361207293703e-09,0.0010033913422375,-0.0154560171067714,0.0,0.0,0.0,-0.0079168416559696,60.0,1.0009901523590088,-0.0,-6.864446788767965e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344700,298.1675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8553466796875,0.0,0.0,9.41470279940404e-05,298.2666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8551330566406,0.0,0.0,9.91413908195682e-05,298.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8551940917969,0.0,0.0,7.32254920876585e-05,298.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8551940917969,0.0,0.0,9.914138354361056e-05,298.2379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554077148437,0.0,0.0,0.0004702839069068,287.7763366699219,294.1499938964844,288.6783752441406,286.11688232421875,289.4044189453125,288.7466735839844,287.2604064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031949495896,6.237652172558228e-09,0.0010031886631622,-0.0153939090669155,0.0,0.0,0.0,-0.0079050883650779,60.0,0.9896150827407836,-0.0,-6.861672829927556e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344760,298.1669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.852783203125,0.0,0.0,9.412608778802678e-05,298.2656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8525695800781,0.0,0.0,9.91193373920396e-05,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.85260009765625,0.0,0.0,7.320920121856034e-05,298.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85260009765625,0.0,0.0,9.911933011608198e-05,298.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.85284423828125,0.0,0.0,0.0004701793077401,287.7733764648437,294.1499938964844,288.6608581542969,286.1073303222656,289.3978271484375,288.7370910644531,287.2611999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029713157564,6.211509528952774e-09,0.0010029651457443,-0.0153254279866814,0.0,0.0,0.0,-0.0078921280801296,60.0,0.9775457382202148,-0.0,-6.858614653992845e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344820,298.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8497009277344,0.0,0.0,9.409851190866902e-05,298.2644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8494873046875,0.0,0.0,9.90902990452014e-05,298.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8495483398437,0.0,0.0,7.318775169551373e-05,298.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8495483398437,0.0,0.0,9.909028449328616e-05,298.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8497619628906,0.0,0.0,0.0004700415302067,287.76983642578125,294.1499938964844,288.6385803222656,286.09552001953125,289.3897705078125,288.7242736816406,287.2621154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026770178228,6.177089062475716e-09,0.0010026708478108,-0.0152352610602974,0.0,0.0,0.0,-0.0078750643879175,60.0,0.962164342403412,-0.0,-6.854589429394764e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344880,298.1659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.84765625,0.0,0.0,9.407898323843256e-05,298.2635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8474426269531,0.0,0.0,9.906973718898372e-05,298.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8475036621094,0.0,0.0,7.317256677197292e-05,298.009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8475036621094,0.0,0.0,9.906972263706848e-05,298.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84771728515625,0.0,0.0,0.0004699440032709,287.7674865722656,294.1499938964844,288.6230163574219,286.08746337890625,289.38433837890625,288.7151184082031,287.2627258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024685179814,6.152719667085193e-09,0.0010024624643847,-0.0151714235544204,0.0,0.0,0.0,-0.0078629832714796,60.0,0.9514690041542052,-0.0,-6.851740153024366e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344940,298.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8425598144531,0.0,0.0,9.40264217206277e-05,298.2613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84234619140625,0.0,0.0,9.9014381703455e-05,298.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8424072265625,0.0,0.0,7.313168316613883e-05,298.0068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8424072265625,0.0,0.0,9.90143744274974e-05,298.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8426513671875,0.0,0.0,0.0004696814285125,287.7616577148437,294.1499938964844,288.5817565917969,286.0666809082031,289.3703918457031,288.6893920898437,287.2641906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087128134879549e-09,0.0010019015753641,-0.0149996010586619,0.0,0.0,0.0,-0.0078304670751094,60.0,0.922843337059021,-0.0,-6.844074817990986e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345000,298.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8425598144531,0.0,0.0,9.40264217206277e-05,298.2613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84234619140625,0.0,0.0,9.9014381703455e-05,298.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8424072265625,0.0,0.0,7.313168316613883e-05,298.0068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8424072265625,0.0,0.0,9.90143744274974e-05,298.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8426513671875,0.0,0.0,0.0004696814285125,287.7616577148437,294.1499938964844,288.5817565917969,286.0666809082031,289.3703918457031,288.6893920898437,287.2641906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087128134879549e-09,0.0010019015753641,-0.0149996010586619,0.0,0.0,0.0,-0.0078304670751094,60.0,0.922843337059021,-0.0,-6.844074817990986e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345060,298.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8375244140625,0.0,0.0,9.397022222401574e-05,298.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8373107910156,0.0,0.0,9.895520634017883e-05,298.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8373718261719,0.0,0.0,7.308797648875043e-05,298.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8373718261719,0.0,0.0,9.895519178826362e-05,298.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83758544921875,0.0,0.0,0.0004694007220678,287.7558898925781,294.1499938964844,288.53741455078125,286.0451354980469,289.3559265136719,288.6602478027344,287.2655944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013079736381,6.017010445447113e-09,0.0010013020364567,-0.0148159200325608,0.0,0.0,0.0,-0.0077957068569958,60.0,0.8920474052429199,-0.0,-6.83588439187588e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345120,298.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8375244140625,0.0,0.0,9.397022222401574e-05,298.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8373107910156,0.0,0.0,9.895520634017883e-05,298.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8373718261719,0.0,0.0,7.308797648875043e-05,298.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8373718261719,0.0,0.0,9.895519178826362e-05,298.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83758544921875,0.0,0.0,0.0004694007220678,287.7558898925781,294.1499938964844,288.53741455078125,286.0451354980469,289.3559265136719,288.6602478027344,287.2655944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013079736381,6.017010445447113e-09,0.0010013020364567,-0.0148159200325608,0.0,0.0,0.0,-0.0077957068569958,60.0,0.8920474052429199,-0.0,-6.83588439187588e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345180,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8324890136719,0.0,0.0,9.391205821884796e-05,298.25634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8323059082031,0.0,0.0,9.889395005302504e-05,298.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83233642578125,0.0,0.0,7.304273458430544e-05,297.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.83233642578125,0.0,0.0,9.889394277706742e-05,298.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83258056640625,0.0,0.0,0.0004691101785283,287.7502136230469,294.1499938964844,288.4904479980469,286.0229187011719,289.3409118652344,288.6278076171875,287.2669372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006873635575,5.944442715843934e-09,0.0010006814263761,-0.0146258203312754,0.0,0.0,0.0,-0.0077597317285835,60.0,0.8592711687088013,-0.0,-6.827413301380147e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345240,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8324890136719,0.0,0.0,9.391205821884796e-05,298.25634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8323059082031,0.0,0.0,9.889395005302504e-05,298.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83233642578125,0.0,0.0,7.304273458430544e-05,297.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.83233642578125,0.0,0.0,9.889394277706742e-05,298.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83258056640625,0.0,0.0,0.0004691101785283,287.7502136230469,294.1499938964844,288.4904479980469,286.0229187011719,289.3409118652344,288.6278076171875,287.2669372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006873635575,5.944442715843934e-09,0.0010006814263761,-0.0146258203312754,0.0,0.0,0.0,-0.0077597317285835,60.0,0.8592711687088013,-0.0,-6.827413301380147e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
