time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12345300,298.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8300170898437,0.0,0.0,9.388279431732371e-05,298.2549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8298034667969,0.0,0.0,9.886313637252896e-05,298.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8298645019531,0.0,0.0,7.301996811293066e-05,297.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8298645019531,0.0,0.0,9.886312182061374e-05,298.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.830078125,0.0,0.0,0.0004689639608841,287.74737548828125,294.1499938964844,288.466064453125,286.0115966796875,289.3331604003906,288.6104431152344,287.2676086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003751376643,5.9079301450992724e-09,0.0010003692004829,-0.0145301697775721,0.0,0.0,0.0,-0.0077416310086846,60.0,0.8422482013702393,-0.0,-6.823153597679267e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345360,298.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8275146484375,0.0,0.0,9.385368321090937e-05,298.2535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.82733154296875,0.0,0.0,9.883248276310042e-05,298.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8273620605469,0.0,0.0,7.299733260879293e-05,297.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8273620605469,0.0,0.0,9.88324754871428e-05,298.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8275756835937,0.0,0.0,0.000468818587251,287.7445678710937,294.1499938964844,288.441162109375,286.00018310546875,289.3252868652344,288.5923767089844,287.26824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000645415857,5.871619190855881e-09,0.0010000587208196,-0.0144350472837686,0.0,0.0,0.0,-0.0077236299403011,60.0,0.8248632550239563,-0.0,-6.8189180524314e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345420,298.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82257080078125,0.0,0.0,9.379682887811214e-05,298.2506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8223571777344,0.0,0.0,9.87726089078933e-05,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8224182128906,0.0,0.0,7.295310933841392e-05,297.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8224182128906,0.0,0.0,9.877260163193569e-05,298.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8226318359375,0.0,0.0,0.0004685345629695,287.7389831542969,294.1499938964844,288.3900146484375,285.97705078125,289.30908203125,288.5543518066406,287.26953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994579013437,5.800684821366531e-09,0.0009994521969929,-0.0142492232844233,0.0,0.0,0.0,-0.0076884645968675,60.0,0.7891331911087036,-0.0,-6.810647334987152e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345480,298.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82257080078125,0.0,0.0,9.379682887811214e-05,298.2506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8223571777344,0.0,0.0,9.87726089078933e-05,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8224182128906,0.0,0.0,7.295310933841392e-05,297.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8224182128906,0.0,0.0,9.877260163193569e-05,298.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8226318359375,0.0,0.0,0.0004685345629695,287.7389831542969,294.1499938964844,288.3900146484375,285.97705078125,289.30908203125,288.5543518066406,287.26953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994579013437,5.800684821366531e-09,0.0009994521969929,-0.0142492232844233,0.0,0.0,0.0,-0.0076884645968675,60.0,0.7891331911087036,-0.0,-6.810647334987152e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345540,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8176574707031,0.0,0.0,9.37432996579446e-05,298.2474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8174743652344,0.0,0.0,9.871624206425622e-05,298.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8175048828125,0.0,0.0,7.291147630894557e-05,297.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8175048828125,0.0,0.0,9.8716227512341e-05,298.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8177185058594,0.0,0.0,0.0004682671860791,287.73345947265625,294.1499938964844,288.3373107910156,285.95367431640625,289.292236328125,288.5138854980469,287.270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988867677748,5.7338982450971815e-09,0.000998881063424,-0.0140742631629109,0.0,0.0,0.0,-0.0076553556136786,60.0,0.752273678779602,-0.0,-6.80286547094511e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345600,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8176574707031,0.0,0.0,9.37432996579446e-05,298.2474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8174743652344,0.0,0.0,9.871624206425622e-05,298.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8175048828125,0.0,0.0,7.291147630894557e-05,297.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8175048828125,0.0,0.0,9.8716227512341e-05,298.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8177185058594,0.0,0.0,0.0004682671860791,287.73345947265625,294.1499938964844,288.3373107910156,285.95367431640625,289.292236328125,288.5138854980469,287.270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988867677748,5.7338982450971815e-09,0.000998881063424,-0.0140742631629109,0.0,0.0,0.0,-0.0076553556136786,60.0,0.752273678779602,-0.0,-6.80286547094511e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345660,298.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8127746582031,0.0,0.0,9.369474719278514e-05,298.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8125915527344,0.0,0.0,9.866511391010135e-05,298.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8126220703125,0.0,0.0,7.287371408892795e-05,297.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8126220703125,0.0,0.0,9.866509935818613e-05,298.2325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8128356933594,0.0,0.0,0.0004680246638599,287.72802734375,294.1499938964844,288.283447265625,285.9302062988281,289.2747802734375,288.4712829589844,287.2719116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983686031773,5.6733120423757555e-09,0.0009983628988265,-0.0139155453070998,0.0,0.0,0.0,-0.0076253204606473,60.0,0.7145932912826538,-0.0,-6.79580978157901e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345720,298.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8127746582031,0.0,0.0,9.369474719278514e-05,298.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8125915527344,0.0,0.0,9.866511391010135e-05,298.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8126220703125,0.0,0.0,7.287371408892795e-05,297.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8126220703125,0.0,0.0,9.866509935818613e-05,298.2325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8128356933594,0.0,0.0,0.0004680246638599,287.72802734375,294.1499938964844,288.283447265625,285.9302062988281,289.2747802734375,288.4712829589844,287.2719116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983686031773,5.6733120423757555e-09,0.0009983628988265,-0.0139155453070998,0.0,0.0,0.0,-0.0076253204606473,60.0,0.7145932912826538,-0.0,-6.79580978157901e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345780,298.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8079528808594,0.0,0.0,9.365344885736704e-05,298.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,9.862162551144138e-05,298.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80780029296875,0.0,0.0,7.284159073606133e-05,297.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80780029296875,0.0,0.0,9.862161095952616e-05,298.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8080139160156,0.0,0.0,0.0004678183759097,287.7226257324219,294.1499938964844,288.2288513183594,285.9067687988281,289.25665283203125,288.4266357421875,287.2730407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979278547689,5.621768828234508e-09,0.0009979221504181,-0.0137805165722966,0.0,0.0,0.0,-0.0075997677631676,60.0,0.6763332486152649,-0.0,-6.789810669260987e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345840,298.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8079528808594,0.0,0.0,9.365344885736704e-05,298.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,9.862162551144138e-05,298.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80780029296875,0.0,0.0,7.284159073606133e-05,297.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80780029296875,0.0,0.0,9.862161095952616e-05,298.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8080139160156,0.0,0.0,0.0004678183759097,287.7226257324219,294.1499938964844,288.2288513183594,285.9067687988281,289.25665283203125,288.4266357421875,287.2730407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979278547689,5.621768828234508e-09,0.0009979221504181,-0.0137805165722966,0.0,0.0,0.0,-0.0075997677631676,60.0,0.6763332486152649,-0.0,-6.789810669260987e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345900,298.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8055419921875,0.0,0.0,9.363535355078056e-05,298.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8053283691406,0.0,0.0,9.860256977844983e-05,298.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8053894042969,0.0,0.0,7.28275190340355e-05,297.97027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8053894042969,0.0,0.0,9.86025552265346e-05,298.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8056030273437,0.0,0.0,0.0004677279794123,287.7199401855469,294.1499938964844,288.2013854980469,285.8951110839844,289.2473449707031,288.4037170410156,287.2735900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977346053346,5.599179342397065e-09,0.0009977290173992,-0.0137213375419378,0.0,0.0,0.0,-0.0075885690748691,60.0,0.657085120677948,-0.0,-6.787181661138676e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345960,298.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8031311035156,0.0,0.0,9.362010314362124e-05,298.2369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8029479980469,0.0,0.0,9.858651173999532e-05,298.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.802978515625,0.0,0.0,7.281565922312438e-05,297.9671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.802978515625,0.0,0.0,9.85864971880801e-05,298.2301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8031921386719,0.0,0.0,0.0004676518146879,287.71728515625,294.1499938964844,288.1738586425781,285.8835144042969,289.2378845214844,288.38037109375,287.2741394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975717402994,5.580135020721855e-09,0.000997566152364,-0.0136714465916156,0.0,0.0,0.0,-0.0075791277922689,60.0,0.6377991437911987,-0.0,-6.784966188888576e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346020,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7998962402344,0.0,0.0,9.36032593017444e-05,298.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7996826171875,0.0,0.0,9.856876567937434e-05,298.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7997436523437,0.0,0.0,7.280255522346124e-05,297.9628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7997436523437,0.0,0.0,9.856875840341672e-05,298.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7999572753906,0.0,0.0,0.0004675676464103,287.71368408203125,294.1499938964844,288.136474609375,285.86785888671875,289.22479248046875,288.3481140136719,287.2748413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973916457965,5.559082083550493e-09,0.0009973860578611,-0.0136162927374243,0.0,0.0,0.0,-0.0075686909258365,60.0,0.6115608215332031,-0.0,-6.78251694807841e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346080,298.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7983703613281,0.0,0.0,9.359711839351804e-05,298.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7981872558594,0.0,0.0,9.856230462901294e-05,298.3104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7982177734375,0.0,0.0,7.279778219526634e-05,297.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7982177734375,0.0,0.0,9.856229735305531e-05,298.2289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7984313964844,0.0,0.0,0.0004675370000768,287.7120056152344,294.1499938964844,288.118896484375,285.8605651855469,289.21856689453125,288.332763671875,287.2751770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997325987555,5.551410886539543e-09,0.0009973205160349,-0.0135961957275867,0.0,0.0,0.0,-0.0075648878701031,60.0,0.5992289781570435,-0.0,-6.781624506402295e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346140,298.1626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7936096191406,0.0,0.0,9.358582610730082e-05,298.2291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7934265136719,0.0,0.0,9.855041571427137e-05,298.30731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7934875488281,0.0,0.0,7.27889928384684e-05,297.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7934875488281,0.0,0.0,9.855040116235614e-05,298.2275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7936706542969,0.0,0.0,0.0004674805677495,287.7067565917969,294.1499938964844,288.0643005371094,285.8381042480469,289.1985778808594,288.283935546875,287.2762145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972049156203,5.537252434351103e-09,0.0009971993276849,-0.0135591058060526,0.0,0.0,0.0,-0.0075578689575195,60.0,0.5608804225921631,-0.0,-6.779978178883539e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346200,298.1626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7936096191406,0.0,0.0,9.358582610730082e-05,298.2291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7934265136719,0.0,0.0,9.855041571427137e-05,298.30731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7934875488281,0.0,0.0,7.27889928384684e-05,297.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7934875488281,0.0,0.0,9.855040116235614e-05,298.2275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7936706542969,0.0,0.0,0.0004674805677495,287.7067565917969,294.1499938964844,288.0643005371094,285.8381042480469,289.1985778808594,288.283935546875,287.2762145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972049156203,5.537252434351103e-09,0.0009971993276849,-0.0135591058060526,0.0,0.0,0.0,-0.0075578689575195,60.0,0.5608804225921631,-0.0,-6.779978178883539e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346260,298.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7889099121094,0.0,0.0,9.358717943541706e-05,298.2250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7887268066406,0.0,0.0,9.855184180196376e-05,298.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.78875732421875,0.0,0.0,7.279004785232246e-05,297.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7887878417969,0.0,0.0,9.855182725004852e-05,298.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7889709472656,0.0,0.0,0.000467487348942,287.7015991210937,294.1499938964844,288.01043701171875,285.8163146972656,289.17803955078125,288.23406982421875,287.2771911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997218536213,5.538856040487872e-09,0.0009972130646929,-0.0135633060708642,0.0,0.0,0.0,-0.0075586638413369,60.0,0.5230146050453186,-0.0,-6.780165051623045e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346320,298.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7889099121094,0.0,0.0,9.358717943541706e-05,298.2250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7887268066406,0.0,0.0,9.855184180196376e-05,298.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.78875732421875,0.0,0.0,7.279004785232246e-05,297.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7887878417969,0.0,0.0,9.855182725004852e-05,298.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7889709472656,0.0,0.0,0.000467487348942,287.7015991210937,294.1499938964844,288.01043701171875,285.8163146972656,289.17803955078125,288.23406982421875,287.2771911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997218536213,5.538856040487872e-09,0.0009972130646929,-0.0135633060708642,0.0,0.0,0.0,-0.0075586638413369,60.0,0.5230146050453186,-0.0,-6.780165051623045e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346380,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.78424072265625,0.0,0.0,9.360173135064542e-05,298.22052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7840576171875,0.0,0.0,9.85671576927416e-05,298.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7840881347656,0.0,0.0,7.280136196641251e-05,297.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7840881347656,0.0,0.0,9.8567150416784e-05,298.224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7843017578125,0.0,0.0,0.0004675600212067,287.69647216796875,294.1499938964844,287.9577331542969,285.7952880859375,289.1568603515625,288.1834411621094,287.2781066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973727865144,5.556898940994871e-09,0.0009973673149943,-0.0136105744168162,0.0,0.0,0.0,-0.0075676082633435,60.0,0.4858971536159515,-0.0,-6.782263284321743e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346440,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.78424072265625,0.0,0.0,9.360173135064542e-05,298.22052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7840576171875,0.0,0.0,9.85671576927416e-05,298.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7840881347656,0.0,0.0,7.280136196641251e-05,297.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7840881347656,0.0,0.0,9.8567150416784e-05,298.224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7843017578125,0.0,0.0,0.0004675600212067,287.69647216796875,294.1499938964844,287.9577331542969,285.7952880859375,289.1568603515625,288.1834411621094,287.2781066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973727865144,5.556898940994871e-09,0.0009973673149943,-0.0136105744168162,0.0,0.0,0.0,-0.0075676082633435,60.0,0.4858971536159515,-0.0,-6.782263284321743e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346500,298.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.78192138671875,0.0,0.0,9.361412958242e-05,298.2181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.78173828125,0.0,0.0,9.858021803665906e-05,298.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7817687988281,0.0,0.0,7.281100988620892e-05,297.9374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7817687988281,0.0,0.0,9.858021076070143e-05,298.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.781982421875,0.0,0.0,0.0004676219541579,287.6939392089844,294.1499938964844,287.93194580078125,285.78515625,289.14605712890625,288.15789794921875,287.278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975045686587,5.572307948398247e-09,0.0009974989807233,-0.0136509416624903,0.0,0.0,0.0,-0.0075752469711005,60.0,0.4677320420742035,-0.0,-6.78405527310133e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346560,298.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.77960205078125,0.0,0.0,9.362905257148668e-05,298.2156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7794189453125,0.0,0.0,9.859592682914808e-05,298.2973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7794494628906,0.0,0.0,7.282261503860354e-05,297.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7794494628906,0.0,0.0,9.859591955319048e-05,298.2230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7796630859375,0.0,0.0,0.0004676964890677,287.69140625,294.1499938964844,287.9065856933594,285.7752380371094,289.1351318359375,288.1322937011719,287.2790222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997663126327,5.590854001980006e-09,0.0009976575383916,-0.0136995278298854,0.0,0.0,0.0,-0.0075844405218958,60.0,0.4497849643230438,-0.0,-6.786213191389835e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346620,298.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7749938964844,0.0,0.0,9.366792801301926e-05,298.2105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7748107910156,0.0,0.0,9.86368686426431e-05,298.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7748718261719,0.0,0.0,7.285285391844809e-05,297.927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7748718261719,0.0,0.0,9.863686136668548e-05,298.221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7750549316406,0.0,0.0,0.0004678906989283,287.6864013671875,294.1499938964844,287.8572998046875,285.75634765625,289.1128845214844,288.0810241699219,287.2799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980767499655,5.6392179814679375e-09,0.0009980711620301,-0.0138262286782264,0.0,0.0,0.0,-0.007608416955918,60.0,0.4148901402950287,-0.0,-6.79184140039979e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346680,298.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7749938964844,0.0,0.0,9.366792801301926e-05,298.2105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7748107910156,0.0,0.0,9.86368686426431e-05,298.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7748718261719,0.0,0.0,7.285285391844809e-05,297.927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7748718261719,0.0,0.0,9.863686136668548e-05,298.221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7750549316406,0.0,0.0,0.0004678906989283,287.6864013671875,294.1499938964844,287.8572998046875,285.75634765625,289.1128845214844,288.0810241699219,287.2799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980767499655,5.6392179814679375e-09,0.0009980711620301,-0.0138262286782264,0.0,0.0,0.0,-0.007608416955918,60.0,0.4148901402950287,-0.0,-6.79184140039979e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346740,298.16766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7704162597656,0.0,0.0,9.371656051371248e-05,298.2052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7702331542969,0.0,0.0,9.868807683233172e-05,298.2903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7702941894531,0.0,0.0,7.289067434612662e-05,297.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7702941894531,0.0,0.0,9.86880695563741e-05,298.2198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7704772949219,0.0,0.0,0.0004681335994973,287.68145751953125,294.1499938964844,287.810302734375,285.7387390136719,289.0902404785156,288.0298767089844,287.2807312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998594216071,5.699723804042378e-09,0.0009985885117202,-0.0139847360551357,0.0,0.0,0.0,-0.0076384120620787,60.0,0.3813435435295105,-0.0,-6.798885721082115e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346800,298.16766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7704162597656,0.0,0.0,9.371656051371248e-05,298.2052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7702331542969,0.0,0.0,9.868807683233172e-05,298.2903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7702941894531,0.0,0.0,7.289067434612662e-05,297.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7702941894531,0.0,0.0,9.86880695563741e-05,298.2198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7704772949219,0.0,0.0,0.0004681335994973,287.68145751953125,294.1499938964844,287.810302734375,285.7387390136719,289.0902404785156,288.0298767089844,287.2807312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998594216071,5.699723804042378e-09,0.0009985885117202,-0.0139847360551357,0.0,0.0,0.0,-0.0076384120620787,60.0,0.3813435435295105,-0.0,-6.798885721082115e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346860,298.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.765869140625,0.0,0.0,9.3772541731596e-05,298.1997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.76568603515625,0.0,0.0,9.874703391687945e-05,298.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7657470703125,0.0,0.0,7.29342209524475e-05,297.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7657470703125,0.0,0.0,9.874701936496422e-05,298.2181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.76593017578125,0.0,0.0,0.0004684132582042,287.6765441894531,294.1499938964844,287.7659912109375,285.7225952148437,289.0671691894531,287.9793395996094,287.2815246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991900296881,5.7693965160865446e-09,0.000999184208922,-0.0141672575846314,0.0,0.0,0.0,-0.0076729520224034,60.0,0.3495709598064422,-0.0,-6.807001540209967e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346920,298.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.765869140625,0.0,0.0,9.3772541731596e-05,298.1997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.76568603515625,0.0,0.0,9.874703391687945e-05,298.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7657470703125,0.0,0.0,7.29342209524475e-05,297.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7657470703125,0.0,0.0,9.874701936496422e-05,298.2181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.76593017578125,0.0,0.0,0.0004684132582042,287.6765441894531,294.1499938964844,287.7659912109375,285.7225952148437,289.0671691894531,287.9793395996094,287.2815246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991900296881,5.7693965160865446e-09,0.000999184208922,-0.0141672575846314,0.0,0.0,0.0,-0.0076729520224034,60.0,0.3495709598064422,-0.0,-6.807001540209967e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346980,298.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7613525390625,0.0,0.0,9.383376163896172e-05,298.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7611694335937,0.0,0.0,9.88114916253835e-05,298.2831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.76123046875,0.0,0.0,7.29818275431171e-05,297.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.76123046875,0.0,0.0,9.881148434942588e-05,298.2164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76141357421875,0.0,0.0,0.0004687190521508,287.67169189453125,294.1499938964844,287.7247314453125,285.7081298828125,289.043701171875,287.92987060546875,287.2823181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998416062444,5.845590234088149e-09,0.0009998357854783,-0.0143668605014681,0.0,0.0,0.0,-0.0077107241377234,60.0,0.3198490738868713,-0.0,-6.815882613864235e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347040,298.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7613525390625,0.0,0.0,9.383376163896172e-05,298.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7611694335937,0.0,0.0,9.88114916253835e-05,298.2831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.76123046875,0.0,0.0,7.29818275431171e-05,297.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.76123046875,0.0,0.0,9.881148434942588e-05,298.2164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76141357421875,0.0,0.0,0.0004687190521508,287.67169189453125,294.1499938964844,287.7247314453125,285.7081298828125,289.043701171875,287.92987060546875,287.2823181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998416062444,5.845590234088149e-09,0.0009998357854783,-0.0143668605014681,0.0,0.0,0.0,-0.0077107241377234,60.0,0.3198490738868713,-0.0,-6.815882613864235e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347100,298.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.75909423828125,0.0,0.0,9.386541205458344e-05,298.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7589416503906,0.0,0.0,9.884483006317168e-05,298.2813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75897216796875,0.0,0.0,7.30064493836835e-05,297.9049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.75897216796875,0.0,0.0,9.884482278721408e-05,298.215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7591552734375,0.0,0.0,0.0004688771732617,287.6693115234375,294.1499938964844,287.7053527832031,285.7015380859375,289.0318908691406,287.9056091308594,287.2826843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001786286011,5.884992937410516e-09,0.0010001726914197,-0.0144700827077031,0.0,0.0,0.0,-0.0077302581630647,60.0,0.3056914806365967,-0.0,-6.820477693736393e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347160,298.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7568664550781,0.0,0.0,9.389724436914548e-05,298.1885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7566833496094,0.0,0.0,9.887835039990024e-05,298.279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7567443847656,0.0,0.0,7.303120946744457e-05,297.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7567443847656,0.0,0.0,9.8878335847985e-05,298.2146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7569274902344,0.0,0.0,0.0004690361674875,287.6669006347656,294.1499938964844,287.6868896484375,285.6954650878906,289.0199890136719,287.8818054199219,287.2830505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005173971876,5.924611912178079e-09,0.0010005114600062,-0.0145738702267408,0.0,0.0,0.0,-0.0077498988248407,60.0,0.2921891808509826,-0.0,-6.825099774232515e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347220,298.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75347900390625,0.0,0.0,9.394502558279784e-05,298.1842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7533264160156,0.0,0.0,9.89286636468023e-05,298.2768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7533569335937,0.0,0.0,7.30683677829802e-05,297.8973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7533569335937,0.0,0.0,9.892864909488708e-05,298.2133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7535400390625,0.0,0.0,0.000469274848001,287.6632995605469,294.1499938964844,287.66064453125,285.68719482421875,289.0018005371094,287.8466491699219,287.2835693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010260157287,5.984083895071991e-09,0.0010010200785472,-0.0147296655923128,0.0,0.0,0.0,-0.0077793817035853,60.0,0.2728745639324188,-0.0,-6.832040355675417e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347280,298.174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7524108886719,0.0,0.0,9.395979577675462e-05,298.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75225830078125,0.0,0.0,9.894421236822382e-05,298.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7522888183594,0.0,0.0,7.3079856520053e-05,297.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7522888183594,0.0,0.0,9.89442050922662e-05,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7524719238281,0.0,0.0,0.0004693486262112,287.6621398925781,294.1499938964844,287.6528625488281,285.684814453125,288.9960327148437,287.83575439453125,287.28375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011832928285,6.002467856092153e-09,0.0010011772392317,-0.0147778242826461,0.0,0.0,0.0,-0.0077884956263005,60.0,0.2670381367206573,-0.0,-6.834186905280148e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347340,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7479858398437,0.0,0.0,9.401841089129448e-05,298.1772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7478332519531,0.0,0.0,9.900594159262256e-05,298.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74786376953125,0.0,0.0,7.312544767046347e-05,297.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74786376953125,0.0,0.0,9.900593431666492e-05,298.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.748046875,0.0,0.0,0.0004696414107456,287.657470703125,294.1499938964844,287.6230163574219,285.6763610839844,288.971923828125,287.79248046875,287.284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018071625381,6.0754246078431615e-09,0.0010018011089414,-0.0149689428508281,0.0,0.0,0.0,-0.0078246630728244,60.0,0.2447267919778823,-0.0,-6.842707023224649e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347400,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7479858398437,0.0,0.0,9.401841089129448e-05,298.1772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7478332519531,0.0,0.0,9.900594159262256e-05,298.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74786376953125,0.0,0.0,7.312544767046347e-05,297.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74786376953125,0.0,0.0,9.900593431666492e-05,298.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.748046875,0.0,0.0,0.0004696414107456,287.657470703125,294.1499938964844,287.6230163574219,285.6763610839844,288.971923828125,287.79248046875,287.284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018071625381,6.0754246078431615e-09,0.0010018011089414,-0.0149689428508281,0.0,0.0,0.0,-0.0078246630728244,60.0,0.2447267919778823,-0.0,-6.842707023224649e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347460,298.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7435913085937,0.0,0.0,9.406962635694072e-05,298.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7434387207031,0.0,0.0,9.905987099045888e-05,298.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.74346923828125,0.0,0.0,7.316528353840113e-05,297.8849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.74346923828125,0.0,0.0,9.905986371450126e-05,298.2093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.74365234375,0.0,0.0,0.0004698972625192,287.6528015136719,294.1499938964844,287.5977478027344,285.6702880859375,288.9477233886719,287.7523498535156,287.2850646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023523354902,6.1391607353300515e-09,0.0010023461654782,-0.0151359047740697,0.0,0.0,0.0,-0.0078562600538134,60.0,0.2253782600164413,-0.0,-6.850155642723621e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347520,298.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7435913085937,0.0,0.0,9.406962635694072e-05,298.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7434387207031,0.0,0.0,9.905987099045888e-05,298.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.74346923828125,0.0,0.0,7.316528353840113e-05,297.8849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.74346923828125,0.0,0.0,9.905986371450126e-05,298.2093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.74365234375,0.0,0.0,0.0004698972625192,287.6528015136719,294.1499938964844,287.5977478027344,285.6702880859375,288.9477233886719,287.7523498535156,287.2850646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023523354902,6.1391607353300515e-09,0.0010023461654782,-0.0151359047740697,0.0,0.0,0.0,-0.0078562600538134,60.0,0.2253782600164413,-0.0,-6.850155642723621e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347580,298.1796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7392578125,0.0,0.0,9.411083010490984e-05,298.1663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.73907470703125,0.0,0.0,9.910325752571224e-05,298.26519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7391357421875,0.0,0.0,7.319732685573399e-05,297.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7391357421875,0.0,0.0,9.910325024975464e-05,298.20751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7392883300781,0.0,0.0,0.0004701030557043,287.6482238769531,294.1499938964844,287.5774230957031,285.666748046875,288.923583984375,287.715576171875,287.2856750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027907555922,6.1904210646446245e-09,0.0010027845855802,-0.0152701847255229,0.0,0.0,0.0,-0.0078816721215844,60.0,0.2090513557195663,-0.0,-6.856148360157023e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
