time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12347640,298.1796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7392578125,0.0,0.0,9.411083010490984e-05,298.1663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.73907470703125,0.0,0.0,9.910325752571224e-05,298.26519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7391357421875,0.0,0.0,7.319732685573399e-05,297.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7391357421875,0.0,0.0,9.910325024975464e-05,298.20751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7392883300781,0.0,0.0,0.0004701030557043,287.6482238769531,294.1499938964844,287.5774230957031,285.666748046875,288.923583984375,287.715576171875,287.2856750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027907555922,6.1904210646446245e-09,0.0010027845855802,-0.0152701847255229,0.0,0.0,0.0,-0.0078816721215844,60.0,0.2090513557195663,-0.0,-6.856148360157023e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347700,298.1802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7370910644531,0.0,0.0,9.412669169250876e-05,298.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7369384765625,0.0,0.0,9.911996312439442e-05,298.2634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7369689941406,0.0,0.0,7.320966687984765e-05,297.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7369689941406,0.0,0.0,9.91199558484368e-05,298.2066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.73712158203125,0.0,0.0,0.0004701823054347,287.6459350585937,294.1499938964844,287.5692443847656,285.6659851074219,288.9115295410156,287.6988220214844,287.2859802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029594413936,6.210150171881423e-09,0.0010029532713815,-0.0153218666091561,0.0,0.0,0.0,-0.007891452871263,60.0,0.2023273259401321,-0.0,-6.85845620296277e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347760,298.1808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.73492431640625,0.0,0.0,9.413900261279196e-05,298.1611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7347717285156,0.0,0.0,9.913292888086288e-05,298.2616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7348022460937,0.0,0.0,7.321924204006791e-05,297.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7348022460937,0.0,0.0,9.913292160490528e-05,298.2057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7349853515625,0.0,0.0,0.0004702438018284,287.6436767578125,294.1499938964844,287.5624389648437,285.6659545898437,288.8995361328125,287.6831359863281,287.2862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030904086306,6.225452597874437e-09,0.0010030841222032,-0.0153619525954127,0.0,0.0,0.0,-0.0078990394249558,60.0,0.196473628282547,-0.0,-6.86024606011415e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347820,298.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7306213378906,0.0,0.0,9.415167005499824e-05,298.15606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73046875,0.0,0.0,9.914626571116968e-05,298.2582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.73052978515625,0.0,0.0,7.322909368667752e-05,297.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.73052978515625,0.0,0.0,9.914625843521208e-05,298.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7306823730469,0.0,0.0,0.0004703070735558,287.6391906738281,294.1499938964844,287.5531616210937,285.6680603027344,288.875732421875,287.6549377441406,287.2868347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003224751912,6.241161365494463e-09,0.0010032184654846,-0.0154031021520495,0.0,0.0,0.0,-0.0079068271443247,60.0,0.1874268501996994,-0.0,-6.862083523628827e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347880,298.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7306213378906,0.0,0.0,9.415167005499824e-05,298.15606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73046875,0.0,0.0,9.914626571116968e-05,298.2582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.73052978515625,0.0,0.0,7.322909368667752e-05,297.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.73052978515625,0.0,0.0,9.914625843521208e-05,298.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7306823730469,0.0,0.0,0.0004703070735558,287.6391906738281,294.1499938964844,287.5531616210937,285.6680603027344,288.875732421875,287.6549377441406,287.2868347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003224751912,6.241161365494463e-09,0.0010032184654846,-0.0154031021520495,0.0,0.0,0.0,-0.0079068271443247,60.0,0.1874268501996994,-0.0,-6.862083523628827e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347940,298.1817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.72637939453125,0.0,0.0,9.41479520406574e-05,298.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7262268066406,0.0,0.0,9.914235852193087e-05,298.2548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.72625732421875,0.0,0.0,7.322620513150468e-05,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72625732421875,0.0,0.0,9.914234397001565e-05,298.2021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7264404296875,0.0,0.0,0.0004702885344158,287.6347351074219,294.1499938964844,287.54998779296875,285.6732788085937,288.85223388671875,287.632080078125,287.287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003184588626,6.2364606812082e-09,0.0010031784186139,-0.0153907882049679,0.0,0.0,0.0,-0.007904496975243,60.0,0.182657241821289,-0.0,-6.861533563551347e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348000,298.1817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.72637939453125,0.0,0.0,9.41479520406574e-05,298.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7262268066406,0.0,0.0,9.914235852193087e-05,298.2548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.72625732421875,0.0,0.0,7.322620513150468e-05,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72625732421875,0.0,0.0,9.914234397001565e-05,298.2021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7264404296875,0.0,0.0,0.0004702885344158,287.6347351074219,294.1499938964844,287.54998779296875,285.6732788085937,288.85223388671875,287.632080078125,287.287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003184588626,6.2364606812082e-09,0.0010031784186139,-0.0153907882049679,0.0,0.0,0.0,-0.007904496975243,60.0,0.182657241821289,-0.0,-6.861533563551347e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348060,298.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.72216796875,0.0,0.0,9.413110092282297e-05,298.1467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7220153808594,0.0,0.0,9.912460518535228e-05,298.2515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7220458984375,0.0,0.0,7.321309385588393e-05,297.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7220458984375,0.0,0.0,9.912459790939464e-05,298.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7221984863281,0.0,0.0,0.0004702043370343,287.63037109375,294.1499938964844,287.54998779296875,285.6794738769531,288.82916259765625,287.6140441894531,287.2878723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030044941231,6.215390424557654e-09,0.0010029982076957,-0.0153355933725833,0.0,0.0,0.0,-0.0078940512612462,60.0,0.1809959858655929,-0.0,-6.859068690800997e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348120,298.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.72216796875,0.0,0.0,9.413110092282297e-05,298.1467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7220153808594,0.0,0.0,9.912460518535228e-05,298.2515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7220458984375,0.0,0.0,7.321309385588393e-05,297.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7220458984375,0.0,0.0,9.912459790939464e-05,298.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7221984863281,0.0,0.0,0.0004702043370343,287.63037109375,294.1499938964844,287.54998779296875,285.6794738769531,288.82916259765625,287.6140441894531,287.2878723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030044941231,6.215390424557654e-09,0.0010029982076957,-0.0153355933725833,0.0,0.0,0.0,-0.0078940512612462,60.0,0.1809959858655929,-0.0,-6.859068690800997e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348180,298.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71795654296875,0.0,0.0,9.410724305780604e-05,298.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.71783447265625,0.0,0.0,9.909948130371048e-05,298.24835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7178649902344,0.0,0.0,7.319454016396776e-05,297.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7178649902344,0.0,0.0,9.909947402775288e-05,298.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.718017578125,0.0,0.0,0.0004700851568486,287.62603759765625,294.1499938964844,287.54998779296875,285.6844787597656,288.8064880371094,287.6000366210937,287.2883605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027496609836,6.185595147201184e-09,0.0010027434909716,-0.0152575429528951,0.0,0.0,0.0,-0.0078792804852128,60.0,0.1804025322198867,-0.0,-6.855584189224828e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348240,298.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71795654296875,0.0,0.0,9.410724305780604e-05,298.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.71783447265625,0.0,0.0,9.909948130371048e-05,298.24835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7178649902344,0.0,0.0,7.319454016396776e-05,297.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7178649902344,0.0,0.0,9.909947402775288e-05,298.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.718017578125,0.0,0.0,0.0004700851568486,287.62603759765625,294.1499938964844,287.54998779296875,285.6844787597656,288.8064880371094,287.6000366210937,287.2883605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027496609836,6.185595147201184e-09,0.0010027434909716,-0.0152575429528951,0.0,0.0,0.0,-0.0078792804852128,60.0,0.1804025322198867,-0.0,-6.855584189224828e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348300,298.1798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.71588134765625,0.0,0.0,9.409293852513656e-05,298.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7157592773437,0.0,0.0,9.908442007144912e-05,298.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7157897949219,0.0,0.0,7.318341522477567e-05,297.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7157897949219,0.0,0.0,9.908441279549152e-05,298.19805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7159423828125,0.0,0.0,0.0004700137069448,287.6239013671875,294.1499938964844,287.54998779296875,285.68658447265625,288.7953186035156,287.5943298339844,287.28857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025969240814,6.167739652340742e-09,0.0010025907540693,-0.0152107700705528,0.0,0.0,0.0,-0.0078704291954636,60.0,0.1801914423704147,-0.0,-6.853496614667165e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348360,298.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7138366699219,0.0,0.0,9.407724428456277e-05,298.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.71368408203125,0.0,0.0,9.90678890957497e-05,298.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7137145996094,0.0,0.0,7.317120616789907e-05,297.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7137145996094,0.0,0.0,9.906788181979208e-05,298.197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7138671875,0.0,0.0,0.0004699353012256,287.62176513671875,294.1499938964844,287.54998779296875,285.6884155273437,288.78424072265625,287.5892333984375,287.288818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024294024333,6.148145992312948e-09,0.0010024232324212,-0.015159442089498,0.0,0.0,0.0,-0.0078607155010104,60.0,0.179994523525238,-0.0,-6.851205824887074e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348420,298.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7103576660156,0.0,0.0,9.404790034750476e-05,298.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7102355957031,0.0,0.0,9.903698810376228e-05,298.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.71026611328125,0.0,0.0,7.314838148886338e-05,297.8593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.71026611328125,0.0,0.0,9.903698082780464e-05,298.196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7104187011719,0.0,0.0,0.0004697887052316,287.6181945800781,294.1499938964844,287.54998779296875,285.6909484863281,288.765869140625,287.58203125,287.2891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021162452176,6.1115263960687124e-09,0.0010021101916208,-0.0150635140016675,0.0,0.0,0.0,-0.007842562161386,60.0,0.1796778738498687,-0.0,-6.846925515446858e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348480,298.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.709716796875,0.0,0.0,9.40419704420492e-05,298.1348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7095642089844,0.0,0.0,9.90307453321293e-05,298.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7095947265625,0.0,0.0,7.314376853173599e-05,297.859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7095947265625,0.0,0.0,9.903073805617169e-05,298.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7097473144531,0.0,0.0,0.000469759106636,287.6175231933594,294.1499938964844,287.54998779296875,285.6913452148437,288.76239013671875,287.5807800292969,287.28924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020530316978,6.104131422546288e-09,0.0010020468616858,-0.0150441424921154,0.0,0.0,0.0,-0.0078388955444097,60.0,0.1796185374259948,-0.0,-6.846061495480171e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348540,298.1762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.70562744140625,0.0,0.0,9.40022655413486e-05,298.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7054748535156,0.0,0.0,9.89889376796782e-05,298.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7055358886719,0.0,0.0,7.311288936762139e-05,297.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7055358886719,0.0,0.0,9.89889304037206e-05,298.1944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7056884765625,0.0,0.0,0.0004695607931353,287.61334228515625,294.1499938964844,287.54998779296875,285.6933288574219,288.740966796875,287.57421875,287.2896423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016293963417,6.054596379811983e-09,0.001001623342745,-0.0149143813177943,0.0,0.0,0.0,-0.0078143393620848,60.0,0.1792541593313217,-0.0,-6.840274124897405e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348600,298.1762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.70562744140625,0.0,0.0,9.40022655413486e-05,298.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7054748535156,0.0,0.0,9.89889376796782e-05,298.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7055358886719,0.0,0.0,7.311288936762139e-05,297.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7055358886719,0.0,0.0,9.89889304037206e-05,298.1944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7056884765625,0.0,0.0,0.0004695607931353,287.61334228515625,294.1499938964844,287.54998779296875,285.6933288574219,288.740966796875,287.57421875,287.2896423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016293963417,6.054596379811983e-09,0.001001623342745,-0.0149143813177943,0.0,0.0,0.0,-0.0078143393620848,60.0,0.1792541593313217,-0.0,-6.840274124897405e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348660,298.1746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7015991210937,0.0,0.0,9.395911183673888e-05,298.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7014465332031,0.0,0.0,9.894349204842e-05,298.2364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70147705078125,0.0,0.0,7.307932537514716e-05,297.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70147705078125,0.0,0.0,9.89434847724624e-05,298.1931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7016296386719,0.0,0.0,0.0004693451919592,287.6092224121094,294.1499938964844,287.54998779296875,285.6944885253906,288.7198791503906,287.569091796875,287.2900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011689737439,6.000755892188181e-09,0.0010011629201471,-0.0147733390331268,0.0,0.0,0.0,-0.0077876485884189,60.0,0.1788970530033111,-0.0,-6.833986532228664e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348720,298.1746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7015991210937,0.0,0.0,9.395911183673888e-05,298.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7014465332031,0.0,0.0,9.894349204842e-05,298.2364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70147705078125,0.0,0.0,7.307932537514716e-05,297.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70147705078125,0.0,0.0,9.89434847724624e-05,298.1931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7016296386719,0.0,0.0,0.0004693451919592,287.6092224121094,294.1499938964844,287.54998779296875,285.6944885253906,288.7198791503906,287.569091796875,287.2900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011689737439,6.000755892188181e-09,0.0010011629201471,-0.0147733390331268,0.0,0.0,0.0,-0.0077876485884189,60.0,0.1788970530033111,-0.0,-6.833986532228664e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348780,298.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69757080078125,0.0,0.0,9.391317144036292e-05,298.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69744873046875,0.0,0.0,9.88951142062433e-05,298.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6974792480469,0.0,0.0,7.304359314730391e-05,297.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6974792480469,0.0,0.0,9.889510693028568e-05,298.19195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6976318359375,0.0,0.0,0.0004691157373599,287.60516357421875,294.1499938964844,287.54998779296875,285.6948547363281,288.69921875,287.5650939941406,287.2904357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000678865239,5.943453729173598e-09,0.0010006729280576,-0.0146232293918728,0.0,0.0,0.0,-0.007759241387248,60.0,0.1785476952791214,-0.0,-6.827298193456954e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348840,298.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69757080078125,0.0,0.0,9.391317144036292e-05,298.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69744873046875,0.0,0.0,9.88951142062433e-05,298.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6974792480469,0.0,0.0,7.304359314730391e-05,297.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6974792480469,0.0,0.0,9.889510693028568e-05,298.19195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6976318359375,0.0,0.0,0.0004691157373599,287.60516357421875,294.1499938964844,287.54998779296875,285.6948547363281,288.69921875,287.5650939941406,287.2904357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000678865239,5.943453729173598e-09,0.0010006729280576,-0.0146232293918728,0.0,0.0,0.0,-0.007759241387248,60.0,0.1785476952791214,-0.0,-6.827298193456954e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348900,298.1723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6955871582031,0.0,0.0,9.38895100262016e-05,298.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6954650878906,0.0,0.0,9.887019405141471e-05,298.2323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.69549560546875,0.0,0.0,7.302518497454002e-05,297.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.69549560546875,0.0,0.0,9.887018677545711e-05,298.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6956481933594,0.0,0.0,0.0004689975176006,287.6031494140625,294.1499938964844,287.54998779296875,285.6947937011719,288.68902587890625,287.5634460449219,287.2906188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004264768213,5.9139395602869635e-09,0.0010004205396398,-0.0145459128543734,0.0,0.0,0.0,-0.0077446098439395,60.0,0.1783758997917175,-0.0,-6.823854192816725e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348960,298.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.693603515625,0.0,0.0,9.386538295075296e-05,298.1224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6934814453125,0.0,0.0,9.88447936833836e-05,298.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6935119628906,0.0,0.0,7.300642755581066e-05,297.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6935119628906,0.0,0.0,9.8844786407426e-05,298.1908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.69366455078125,0.0,0.0,0.0004688770277425,287.60113525390625,294.1499938964844,287.54998779296875,285.6945495605469,288.6789245605469,287.56201171875,287.290771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100016919896,5.883852516319621e-09,0.0010001632617786,-0.0144670950248837,0.0,0.0,0.0,-0.0077296942472457,60.0,0.1782063692808151,-0.0,-6.820344822244806e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349020,298.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6896667480469,0.0,0.0,9.38163575483486e-05,298.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6895446777344,0.0,0.0,9.879316348815335e-05,298.2284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6895751953125,0.0,0.0,7.296828698599711e-05,297.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6895751953125,0.0,0.0,9.879315621219575e-05,298.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6897277832031,0.0,0.0,0.0004686321190092,287.59716796875,294.1499938964844,287.54998779296875,285.6936340332031,288.6590270996094,287.5595397949219,287.2911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996462613344,5.822698767588008e-09,0.0009996404405683,-0.0143068926408886,0.0,0.0,0.0,-0.0076993778347969,60.0,0.1778735816478729,-0.0,-6.813213815348719e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349080,298.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6896667480469,0.0,0.0,9.38163575483486e-05,298.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6895446777344,0.0,0.0,9.879316348815335e-05,298.2284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6895751953125,0.0,0.0,7.296828698599711e-05,297.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6895751953125,0.0,0.0,9.879315621219575e-05,298.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6897277832031,0.0,0.0,0.0004686321190092,287.59716796875,294.1499938964844,287.54998779296875,285.6936340332031,288.6590270996094,287.5595397949219,287.2911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996462613344,5.822698767588008e-09,0.0009996404405683,-0.0143068926408886,0.0,0.0,0.0,-0.0076993778347969,60.0,0.1778735816478729,-0.0,-6.813213815348719e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349140,298.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.685791015625,0.0,0.0,9.376665548188612e-05,298.1172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6856384277344,0.0,0.0,9.874082752503456e-05,298.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6856689453125,0.0,0.0,7.292963709915057e-05,297.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6856689453125,0.0,0.0,9.874082024907692e-05,298.18896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6858215332031,0.0,0.0,0.0004683838633354,287.59326171875,294.1499938964844,287.54998779296875,285.6921691894531,288.63946533203125,287.5576171875,287.2914428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991161059588,5.760716792480025e-09,0.000999110401608,-0.0141445202752947,0.0,0.0,0.0,-0.0076686507090926,60.0,0.1775500923395156,-0.0,-6.805989727354246e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349200,298.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.685791015625,0.0,0.0,9.376665548188612e-05,298.1172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6856384277344,0.0,0.0,9.874082752503456e-05,298.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6856689453125,0.0,0.0,7.292963709915057e-05,297.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6856689453125,0.0,0.0,9.874082024907692e-05,298.18896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6858215332031,0.0,0.0,0.0004683838633354,287.59326171875,294.1499938964844,287.54998779296875,285.6921691894531,288.63946533203125,287.5576171875,287.2914428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991161059588,5.760716792480025e-09,0.000999110401608,-0.0141445202752947,0.0,0.0,0.0,-0.0076686507090926,60.0,0.1775500923395156,-0.0,-6.805989727354246e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349260,298.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6819152832031,0.0,0.0,9.371645865030588e-05,298.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6817932128906,0.0,0.0,9.86879676929675e-05,298.22344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68182373046875,0.0,0.0,7.289059431059286e-05,297.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.68182373046875,0.0,0.0,9.868796041700988e-05,298.1881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6819763183594,0.0,0.0,0.000468133133836,287.5893859863281,294.1499938964844,287.54998779296875,285.69024658203125,288.6202697753906,287.5561218261719,287.2917785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985807118937,5.698112204299832e-09,0.0009985750075429,-0.0139805143699049,0.0,0.0,0.0,-0.0076376148499548,60.0,0.1772353798151016,-0.0,-6.79869742725714e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349320,298.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6819152832031,0.0,0.0,9.371645865030588e-05,298.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6817932128906,0.0,0.0,9.86879676929675e-05,298.22344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68182373046875,0.0,0.0,7.289059431059286e-05,297.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.68182373046875,0.0,0.0,9.868796041700988e-05,298.1881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6819763183594,0.0,0.0,0.000468133133836,287.5893859863281,294.1499938964844,287.54998779296875,285.69024658203125,288.6202697753906,287.5561218261719,287.2917785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985807118937,5.698112204299832e-09,0.0009985750075429,-0.0139805143699049,0.0,0.0,0.0,-0.0076376148499548,60.0,0.1772353798151016,-0.0,-6.79869742725714e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349380,298.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6781005859375,0.0,0.0,9.366519952891394e-05,298.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6779479980469,0.0,0.0,9.863398736342788e-05,298.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.677978515625,0.0,0.0,7.285072933882475e-05,297.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.677978515625,0.0,0.0,9.863398008747026e-05,298.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6781311035156,0.0,0.0,0.0004678770783357,287.5855712890625,294.1499938964844,287.54998779296875,285.6879577636719,288.6014099121094,287.5549011230469,287.2920837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980340255424,5.6341864507203354e-09,0.0009980284376069,-0.0138130467385053,0.0,0.0,0.0,-0.0076059242710471,60.0,0.1769284158945083,-0.0,-6.791255202642787e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349440,298.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6781005859375,0.0,0.0,9.366519952891394e-05,298.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6779479980469,0.0,0.0,9.863398736342788e-05,298.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.677978515625,0.0,0.0,7.285072933882475e-05,297.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.677978515625,0.0,0.0,9.863398008747026e-05,298.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6781311035156,0.0,0.0,0.0004678770783357,287.5855712890625,294.1499938964844,287.54998779296875,285.6879577636719,288.6014099121094,287.5549011230469,287.2920837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980340255424,5.6341864507203354e-09,0.0009980284376069,-0.0138130467385053,0.0,0.0,0.0,-0.0076059242710471,60.0,0.1769284158945083,-0.0,-6.791255202642787e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349500,298.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6761779785156,0.0,0.0,9.363888239022344e-05,298.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6760559082031,0.0,0.0,9.860627324087544e-05,298.21990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67608642578125,0.0,0.0,7.283025479409844e-05,297.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.67608642578125,0.0,0.0,9.860626596491784e-05,298.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6762390136719,0.0,0.0,0.0004677455872297,287.58367919921875,294.1499938964844,287.54998779296875,285.68670654296875,288.59210205078125,287.55438232421875,287.2922058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977533482015,5.6013602645066385e-09,0.000997747760266,-0.013727051205933,0.0,0.0,0.0,-0.0075896508060395,60.0,0.1767775565385818,-0.0,-6.787435324895341e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349560,298.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6742858886719,0.0,0.0,9.36120341066271e-05,298.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6741638183594,0.0,0.0,9.857800614554436e-05,298.21875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6741943359375,0.0,0.0,7.280937279574573e-05,297.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6741943359375,0.0,0.0,9.857799886958674e-05,298.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6743469238281,0.0,0.0,0.0004676115058828,287.5818176269531,294.1499938964844,287.54998779296875,285.68536376953125,288.5828857421875,287.5539245605469,287.2923583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974670829251,5.56788615213577e-09,0.0009974614949896,-0.0136393578723073,0.0,0.0,0.0,-0.0075730560347437,60.0,0.1766280233860016,-0.0,-6.78354084016064e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349620,298.164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6708374023437,0.0,0.0,9.356089867651464e-05,298.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.67071533203125,0.0,0.0,9.852414950728416e-05,298.2166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6707458496094,0.0,0.0,7.27696024114266e-05,297.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6707458496094,0.0,0.0,9.852414223132656e-05,298.1862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6708679199219,0.0,0.0,0.0004673560615628,287.578369140625,294.1499938964844,287.54998779296875,285.68280029296875,288.566162109375,287.55322265625,287.2926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969216771423,5.504115385690511e-09,0.0009969162056222,-0.0134722935035824,0.0,0.0,0.0,-0.0075414422899484,60.0,0.1763556003570556,-0.0,-6.776124905627512e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349680,298.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6705322265625,0.0,0.0,9.355635120300576e-05,298.1085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.67041015625,0.0,0.0,9.851936920313165e-05,298.21649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6704406738281,0.0,0.0,7.276606629602611e-05,297.8627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6704406738281,0.0,0.0,9.851936192717405e-05,298.1861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.67059326171875,0.0,0.0,0.0004673333605751,287.5780944824219,294.1499938964844,287.54998779296875,285.6825866699219,288.564697265625,287.5531616210937,287.2926330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968732483685,5.4984479191944055e-09,0.000996867660433,-0.0134574454277753,0.0,0.0,0.0,-0.0075386324897408,60.0,0.176332026720047,-0.0,-6.775466232511462e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349740,298.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.66680908203125,0.0,0.0,9.34978888835758e-05,298.1066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.66668701171875,0.0,0.0,9.845780004980044e-05,298.2142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6667175292969,0.0,0.0,7.272059156093746e-05,297.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6667175292969,0.0,0.0,9.84577927738428e-05,298.1856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6668395996094,0.0,0.0,0.0004670413327403,287.57440185546875,294.1499938964844,287.54998779296875,285.6796569824219,288.5468444824219,287.55255126953125,287.2929077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962497279047,5.4255484549514685e-09,0.0009962443727999,-0.0132664665579795,0.0,0.0,0.0,-0.0075024934485554,60.0,0.1760388910770416,-0.0,-6.766994431472996e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349800,298.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.66680908203125,0.0,0.0,9.34978888835758e-05,298.1066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.66668701171875,0.0,0.0,9.845780004980044e-05,298.2142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6667175292969,0.0,0.0,7.272059156093746e-05,297.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6667175292969,0.0,0.0,9.84577927738428e-05,298.1856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6668395996094,0.0,0.0,0.0004670413327403,287.57440185546875,294.1499938964844,287.54998779296875,285.6796569824219,288.5468444824219,287.55255126953125,287.2929077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962497279047,5.4255484549514685e-09,0.0009962443727999,-0.0132664665579795,0.0,0.0,0.0,-0.0075024934485554,60.0,0.1760388910770416,-0.0,-6.766994431472996e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349860,298.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6631164550781,0.0,0.0,9.343615238321944e-05,298.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6629943847656,0.0,0.0,9.83927893685177e-05,298.212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6630249023437,0.0,0.0,7.267257751664147e-05,297.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6630249023437,0.0,0.0,9.839278209256008e-05,298.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6631774902344,0.0,0.0,0.0004667329194489,287.5707702636719,294.1499938964844,287.54998779296875,285.6766662597656,288.5293273925781,287.5520935058594,287.29315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955913992598,5.348567366780799e-09,0.000995586044155,-0.0130647914484143,0.0,0.0,0.0,-0.0074643301777541,60.0,0.175747662782669,-0.0,-6.758053672228925e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349920,298.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6631164550781,0.0,0.0,9.343615238321944e-05,298.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6629943847656,0.0,0.0,9.83927893685177e-05,298.212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6630249023437,0.0,0.0,7.267257751664147e-05,297.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6630249023437,0.0,0.0,9.839278209256008e-05,298.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6631774902344,0.0,0.0,0.0004667329194489,287.5707702636719,294.1499938964844,287.54998779296875,285.6766662597656,288.5293273925781,287.5520935058594,287.29315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955913992598,5.348567366780799e-09,0.000995586044155,-0.0130647914484143,0.0,0.0,0.0,-0.0074643301777541,60.0,0.175747662782669,-0.0,-6.758053672228925e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
