time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12349980,298.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6594543457031,0.0,0.0,9.337161463918164e-05,298.10321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6593322753906,0.0,0.0,9.83248246484436e-05,298.2100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65936279296875,0.0,0.0,7.262238068506122e-05,297.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.65936279296875,0.0,0.0,9.83248246484436e-05,298.18487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6595153808594,0.0,0.0,0.000466410536319,287.56719970703125,294.1499938964844,287.54998779296875,285.6736755371094,288.5120849609375,287.5516967773437,287.2933959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949032682925,5.268104175115695e-09,0.000994898029603,-0.0128539921715855,0.0,0.0,0.0,-0.007424441166222,60.0,0.1754576116800308,-0.0,-6.74871500905283e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350040,298.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6594543457031,0.0,0.0,9.337161463918164e-05,298.10321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6593322753906,0.0,0.0,9.83248246484436e-05,298.2100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65936279296875,0.0,0.0,7.262238068506122e-05,297.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.65936279296875,0.0,0.0,9.83248246484436e-05,298.18487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6595153808594,0.0,0.0,0.000466410536319,287.56719970703125,294.1499938964844,287.54998779296875,285.6736755371094,288.5120849609375,287.5516967773437,287.2933959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949032682925,5.268104175115695e-09,0.000994898029603,-0.0128539921715855,0.0,0.0,0.0,-0.007424441166222,60.0,0.1754576116800308,-0.0,-6.74871500905283e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350100,298.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6576538085937,0.0,0.0,9.333837806480004e-05,298.1024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65753173828125,0.0,0.0,9.82898272923194e-05,298.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6575622558594,0.0,0.0,7.259652920765802e-05,297.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6575622558594,0.0,0.0,9.828982001636176e-05,298.1847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6576843261719,0.0,0.0,0.00046624452807,287.5654296875,294.1499938964844,287.54998779296875,285.6722412109375,288.50360107421875,287.5515441894531,287.29351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945489000529,5.226662658230907e-09,0.0009945436613634,-0.0127454223111271,0.0,0.0,0.0,-0.0074038971215486,60.0,0.1753128916025161,-0.0,-6.743907476902677e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350160,298.1610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6558532714844,0.0,0.0,9.330443572252987e-05,298.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6557312011719,0.0,0.0,9.825408778851852e-05,298.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.65576171875,0.0,0.0,7.257013203343377e-05,297.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.65576171875,0.0,0.0,9.82540805125609e-05,298.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6558837890625,0.0,0.0,0.0004660749691538,287.56365966796875,294.1499938964844,287.54998779296875,285.6708068847656,288.4952087402344,287.5513916015625,287.29364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941869648173,5.184347173781134e-09,0.0009941818425431,-0.0126345632597804,0.0,0.0,0.0,-0.0073829195462167,60.0,0.1751686036586761,-0.0,-6.739000468769518e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350220,298.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6522521972656,0.0,0.0,9.323517588200048e-05,298.1001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6521301269531,0.0,0.0,9.818114631343632e-05,298.2060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65216064453125,0.0,0.0,7.251626084325835e-05,297.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65216064453125,0.0,0.0,9.818114631343632e-05,298.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6522827148437,0.0,0.0,0.0004657290119212,287.5601806640625,294.1499938964844,287.54998779296875,285.6681213378906,288.4786376953125,287.5511474609375,287.2938537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934485424309,5.097998467817888e-09,0.0009934434201568,-0.012408341281116,0.0,0.0,0.0,-0.0073401127010583,60.0,0.1748813390731811,-0.0,-6.728993184879073e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350280,298.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6522521972656,0.0,0.0,9.323517588200048e-05,298.1001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6521301269531,0.0,0.0,9.818114631343632e-05,298.2060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65216064453125,0.0,0.0,7.251626084325835e-05,297.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65216064453125,0.0,0.0,9.818114631343632e-05,298.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6522827148437,0.0,0.0,0.0004657290119212,287.5601806640625,294.1499938964844,287.54998779296875,285.6681213378906,288.4786376953125,287.5511474609375,287.2938537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934485424309,5.097998467817888e-09,0.0009934434201568,-0.012408341281116,0.0,0.0,0.0,-0.0073401127010583,60.0,0.1748813390731811,-0.0,-6.728993184879073e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350340,298.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6487121582031,0.0,0.0,9.316468640463428e-05,298.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6485900878906,0.0,0.0,9.810691699385644e-05,298.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64862060546875,0.0,0.0,7.246143650263548e-05,297.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.64862060546875,0.0,0.0,9.810690971789882e-05,298.1841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.64874267578125,0.0,0.0,0.0004653768846765,287.5567321777344,294.1499938964844,287.54998779296875,285.66571044921875,288.4623718261719,287.5509338378906,287.2940979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926969651132,5.010117654080659e-09,0.0009926919592544,-0.0121781043708324,0.0,0.0,0.0,-0.0072965463623404,60.0,0.1745966225862503,-0.0,-6.718815370732045e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350400,298.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6487121582031,0.0,0.0,9.316468640463428e-05,298.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6485900878906,0.0,0.0,9.810691699385644e-05,298.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64862060546875,0.0,0.0,7.246143650263548e-05,297.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.64862060546875,0.0,0.0,9.810690971789882e-05,298.1841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.64874267578125,0.0,0.0,0.0004653768846765,287.5567321777344,294.1499938964844,287.54998779296875,285.66571044921875,288.4623718261719,287.5509338378906,287.2940979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926969651132,5.010117654080659e-09,0.0009926919592544,-0.0121781043708324,0.0,0.0,0.0,-0.0072965463623404,60.0,0.1745966225862503,-0.0,-6.718815370732045e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350460,298.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6451721191406,0.0,0.0,9.309390588896348e-05,298.0974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.64508056640625,0.0,0.0,9.803238208405674e-05,298.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6451110839844,0.0,0.0,7.240637933136895e-05,297.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6451110839844,0.0,0.0,9.803237480809912e-05,298.1839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6452331542969,0.0,0.0,0.0004650233313441,287.5533447265625,294.1499938964844,287.54998779296875,285.66363525390625,288.4464111328125,287.55078125,287.2943115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919423609972,4.921875351726612e-09,0.0009919373551383,-0.0119469175115227,0.0,0.0,0.0,-0.0072528002783656,60.0,0.1743155270814895,-0.0,-6.708604161076438e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350520,298.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6451721191406,0.0,0.0,9.309390588896348e-05,298.0974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.64508056640625,0.0,0.0,9.803238208405674e-05,298.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6451110839844,0.0,0.0,7.240637933136895e-05,297.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6451110839844,0.0,0.0,9.803237480809912e-05,298.1839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6452331542969,0.0,0.0,0.0004650233313441,287.5533447265625,294.1499938964844,287.54998779296875,285.66363525390625,288.4464111328125,287.55078125,287.2943115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919423609972,4.921875351726612e-09,0.0009919373551383,-0.0119469175115227,0.0,0.0,0.0,-0.0072528002783656,60.0,0.1743155270814895,-0.0,-6.708604161076438e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350580,298.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6416931152344,0.0,0.0,9.30238820728846e-05,298.09619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6415710449219,0.0,0.0,9.79586475295946e-05,298.2003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6416015625,0.0,0.0,7.235191878862679e-05,297.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6416015625,0.0,0.0,9.7958640253637e-05,298.18377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6417541503906,0.0,0.0,0.0004646735324058,287.54998779296875,294.1499938964844,287.54998779296875,285.6619567871094,288.43072509765625,287.5506591796875,287.2945251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911957895383,4.834581179835595e-09,0.0009911909000948,-0.011718213558197,0.0,0.0,0.0,-0.0072095249779522,60.0,0.1740389615297317,-0.0,-6.698509480429493e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350640,298.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6416931152344,0.0,0.0,9.30238820728846e-05,298.09619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6415710449219,0.0,0.0,9.79586475295946e-05,298.2003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6416015625,0.0,0.0,7.235191878862679e-05,297.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6416015625,0.0,0.0,9.7958640253637e-05,298.18377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6417541503906,0.0,0.0,0.0004646735324058,287.54998779296875,294.1499938964844,287.54998779296875,285.6619567871094,288.43072509765625,287.5506591796875,287.2945251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911957895383,4.834581179835595e-09,0.0009911909000948,-0.011718213558197,0.0,0.0,0.0,-0.0072095249779522,60.0,0.1740389615297317,-0.0,-6.698509480429493e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350700,298.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6399841308594,0.0,0.0,9.298940130975096e-05,298.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6398620605469,0.0,0.0,9.79223332251422e-05,298.19940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.639892578125,0.0,0.0,7.232509960886091e-05,297.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.639892578125,0.0,0.0,9.79223259491846e-05,298.1837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6400146484375,0.0,0.0,0.0004645012959372,287.5483093261719,294.1499938964844,287.54998779296875,285.66131591796875,288.4229736328125,287.55059814453125,287.29461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908281499519,4.791593788411319e-09,0.0009908233769237,-0.0116055905818939,0.0,0.0,0.0,-0.0071882144547998,60.0,0.1739032715559005,-0.0,-6.69354136562106e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350760,298.158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63824462890625,0.0,0.0,9.295566997025162e-05,298.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6381225585937,0.0,0.0,9.788681200006975e-05,298.198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6381530761719,0.0,0.0,7.229886250570416e-05,297.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6381530761719,0.0,0.0,9.788680472411217e-05,298.18365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6382751464844,0.0,0.0,0.0004643328138627,287.5466613769531,294.1499938964844,287.54998779296875,285.6607971191406,288.4153137207031,287.550537109375,287.2947082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904684266075,4.749538984327728e-09,0.0009904637699946,-0.0114954086020588,0.0,0.0,0.0,-0.0071673658676445,60.0,0.1737695634365081,-0.0,-6.688683384936668e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350820,298.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,9.289083391195164e-05,298.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6347045898437,0.0,0.0,9.781853441381828e-05,298.1966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6347351074219,0.0,0.0,7.224844011943787e-05,297.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6347351074219,0.0,0.0,9.781853441381828e-05,298.1835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6348571777344,0.0,0.0,0.0004640089464373,287.5433959960937,294.1499938964844,287.54998779296875,285.6601867675781,288.40020751953125,287.5504455566406,287.294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897771524265,4.668708086796869e-09,0.0009897724958136,-0.0112836332991719,0.0,0.0,0.0,-0.0071272943168878,60.0,0.1735091805458068,-0.0,-6.679349695559722e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350880,298.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,9.289083391195164e-05,298.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6347045898437,0.0,0.0,9.781853441381828e-05,298.1966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6347351074219,0.0,0.0,7.224844011943787e-05,297.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6347351074219,0.0,0.0,9.781853441381828e-05,298.1835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6348571777344,0.0,0.0,0.0004640089464373,287.5433959960937,294.1499938964844,287.54998779296875,285.6601867675781,288.40020751953125,287.5504455566406,287.294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897771524265,4.668708086796869e-09,0.0009897724958136,-0.0112836332991719,0.0,0.0,0.0,-0.0071272943168878,60.0,0.1735091805458068,-0.0,-6.679349695559722e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350940,298.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6314392089844,0.0,0.0,9.2829970526509e-05,298.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.63134765625,0.0,0.0,9.775444777915254e-05,298.19482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63134765625,0.0,0.0,7.22011027392e-05,297.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63134765625,0.0,0.0,9.775444777915254e-05,298.1834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6315002441406,0.0,0.0,0.0004637049278244,287.5401916503906,294.1499938964844,287.54998779296875,285.6602783203125,288.3853759765625,287.5503845214844,287.29510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891282534226,4.592833224847936e-09,0.0009891237132251,-0.0110848434269428,0.0,0.0,0.0,-0.0070896795950829,60.0,0.1732588112354278,-0.0,-6.670595098512423e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351000,298.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6314392089844,0.0,0.0,9.2829970526509e-05,298.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.63134765625,0.0,0.0,9.775444777915254e-05,298.19482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63134765625,0.0,0.0,7.22011027392e-05,297.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63134765625,0.0,0.0,9.775444777915254e-05,298.1834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6315002441406,0.0,0.0,0.0004637049278244,287.5401916503906,294.1499938964844,287.54998779296875,285.6602783203125,288.3853759765625,287.5503845214844,287.29510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891282534226,4.592833224847936e-09,0.0009891237132251,-0.0110848434269428,0.0,0.0,0.0,-0.0070896795950829,60.0,0.1732588112354278,-0.0,-6.670595098512423e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351060,298.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6280822753906,0.0,0.0,9.277468780055642e-05,298.09161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62799072265625,0.0,0.0,9.769623284228146e-05,298.1929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6280212402344,0.0,0.0,7.215810182970017e-05,297.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6280212402344,0.0,0.0,9.769622556632385e-05,298.183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6281433105469,0.0,0.0,0.0004634287615772,287.5370178222656,294.1499938964844,287.54998779296875,285.6610717773437,288.37078857421875,287.5503234863281,287.2952880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885387262329,4.5239021417842196e-09,0.0009885341860353,-0.0109042441472411,0.0,0.0,0.0,-0.0070555075071752,60.0,0.1730205863714218,-0.0,-6.662646256927475e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351120,298.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6280822753906,0.0,0.0,9.277468780055642e-05,298.09161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62799072265625,0.0,0.0,9.769623284228146e-05,298.1929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6280212402344,0.0,0.0,7.215810182970017e-05,297.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6280212402344,0.0,0.0,9.769622556632385e-05,298.183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6281433105469,0.0,0.0,0.0004634287615772,287.5370178222656,294.1499938964844,287.54998779296875,285.6610717773437,288.37078857421875,287.5503234863281,287.2952880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885387262329,4.5239021417842196e-09,0.0009885341860353,-0.0109042441472411,0.0,0.0,0.0,-0.0070555075071752,60.0,0.1730205863714218,-0.0,-6.662646256927475e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351180,298.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.624755859375,0.0,0.0,9.272600436815992e-05,298.09051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6246643066406,0.0,0.0,9.764496644493192e-05,298.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.62469482421875,0.0,0.0,7.212023774627596e-05,297.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62469482421875,0.0,0.0,9.764495916897432e-05,298.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62481689453125,0.0,0.0,0.0004631855699699,287.53387451171875,294.1499938964844,287.54998779296875,285.6626892089844,288.3564758300781,287.5502624511719,287.29547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880195138975,4.463194702708506e-09,0.0009880150901153,-0.0107451900839805,0.0,0.0,0.0,-0.0070254118181765,60.0,0.1727968603372573,-0.0,-6.655649542608445e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351240,298.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.624755859375,0.0,0.0,9.272600436815992e-05,298.09051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6246643066406,0.0,0.0,9.764496644493192e-05,298.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.62469482421875,0.0,0.0,7.212023774627596e-05,297.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62469482421875,0.0,0.0,9.764495916897432e-05,298.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62481689453125,0.0,0.0,0.0004631855699699,287.53387451171875,294.1499938964844,287.54998779296875,285.6626892089844,288.3564758300781,287.5502624511719,287.29547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880195138975,4.463194702708506e-09,0.0009880150901153,-0.0107451900839805,0.0,0.0,0.0,-0.0070254118181765,60.0,0.1727968603372573,-0.0,-6.655649542608445e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351300,298.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.62310791015625,0.0,0.0,9.270435111830012e-05,298.0899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6230163574219,0.0,0.0,9.762216359376907e-05,298.190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.623046875,0.0,0.0,7.210339390439913e-05,297.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.623046875,0.0,0.0,9.762215631781146e-05,298.1831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231689453125,0.0,0.0,0.0004630774201359,287.5323181152344,294.1499938964844,287.54998779296875,285.6638488769531,288.3493957519531,287.5502624511719,287.2955627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987788545899,4.436191858303573e-09,0.0009877841221168,-0.0106744421645998,0.0,0.0,0.0,-0.0070120254531502,60.0,0.1726911962032318,-0.0,-6.652538786511286e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351360,298.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6214904785156,0.0,0.0,9.268489520763978e-05,298.0893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6213684082031,0.0,0.0,9.760167449712752e-05,298.1892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.62139892578125,0.0,0.0,7.208825991256163e-05,297.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62139892578125,0.0,0.0,9.760166722116992e-05,298.1830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6215209960937,0.0,0.0,0.000462980242446,287.53076171875,294.1499938964844,287.54998779296875,285.66522216796875,288.3424072265625,287.5502319335937,287.295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875810937955,4.411928600234205e-09,0.0009875766700133,-0.0106108710169792,0.0,0.0,0.0,-0.0069999969564378,60.0,0.1725898832082748,-0.0,-6.649743511388806e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351420,298.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.61822509765625,0.0,0.0,9.265298285754398e-05,298.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6181030273437,0.0,0.0,9.756806684890762e-05,298.1872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6181335449219,0.0,0.0,7.206344162113965e-05,297.88800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6181335449219,0.0,0.0,9.756806684890762e-05,298.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6182556152344,0.0,0.0,0.0004628208407666,287.5277099609375,294.1499938964844,287.54998779296875,285.6687316894531,288.3285827636719,287.5502014160156,287.2958374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872405789792,4.3721204434632455e-09,0.0009872362716123,-0.0105065731331706,0.0,0.0,0.0,-0.0069802622310817,60.0,0.1723999828100204,-0.0,-6.64515980020042e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351480,298.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.61822509765625,0.0,0.0,9.265298285754398e-05,298.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6181030273437,0.0,0.0,9.756806684890762e-05,298.1872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6181335449219,0.0,0.0,7.206344162113965e-05,297.88800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6181335449219,0.0,0.0,9.756806684890762e-05,298.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6182556152344,0.0,0.0,0.0004628208407666,287.5277099609375,294.1499938964844,287.54998779296875,285.6687316894531,288.3285827636719,287.5502014160156,287.2958374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872405789792,4.3721204434632455e-09,0.0009872362716123,-0.0105065731331706,0.0,0.0,0.0,-0.0069802622310817,60.0,0.1723999828100204,-0.0,-6.64515980020042e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351540,298.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.614990234375,0.0,0.0,9.262989624403416e-05,298.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6148681640625,0.0,0.0,9.754375787451865e-05,298.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6148986816406,0.0,0.0,7.204548455774784e-05,297.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6148986816406,0.0,0.0,9.754375787451865e-05,298.1826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6150207519531,0.0,0.0,0.0004627055313903,287.5246887207031,294.1499938964844,287.54998779296875,285.6732788085937,288.31500244140625,287.5501708984375,287.2959899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869942441582,4.343312820509482e-09,0.000986989820376,-0.0104310950264334,0.0,0.0,0.0,-0.0069659808650612,60.0,0.1722300201654434,-0.0,-6.641843697252625e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351600,298.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.614990234375,0.0,0.0,9.262989624403416e-05,298.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6148681640625,0.0,0.0,9.754375787451865e-05,298.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6148986816406,0.0,0.0,7.204548455774784e-05,297.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6148986816406,0.0,0.0,9.754375787451865e-05,298.1826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6150207519531,0.0,0.0,0.0004627055313903,287.5246887207031,294.1499938964844,287.54998779296875,285.6732788085937,288.31500244140625,287.5501708984375,287.2959899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869942441582,4.343312820509482e-09,0.000986989820376,-0.0104310950264334,0.0,0.0,0.0,-0.0069659808650612,60.0,0.1722300201654434,-0.0,-6.641843697252625e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351660,298.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6117858886719,0.0,0.0,9.261730883736163e-05,298.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6116638183594,0.0,0.0,9.75305010797456e-05,298.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6116943359375,0.0,0.0,7.203569111879915e-05,297.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6116943359375,0.0,0.0,9.753049380378798e-05,298.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61181640625,0.0,0.0,0.0004626426089089,287.5216979980469,294.1499938964844,287.54998779296875,285.6789245605469,288.3016662597656,287.5501403808594,287.2961730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868595516309,4.327576075269235e-09,0.000986855244264,-0.0103898653760552,0.0,0.0,0.0,-0.006958179641515,60.0,0.172079861164093,-0.0,-6.640032523819174e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351720,298.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6117858886719,0.0,0.0,9.261730883736163e-05,298.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6116638183594,0.0,0.0,9.75305010797456e-05,298.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6116943359375,0.0,0.0,7.203569111879915e-05,297.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6116943359375,0.0,0.0,9.753049380378798e-05,298.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61181640625,0.0,0.0,0.0004626426089089,287.5216979980469,294.1499938964844,287.54998779296875,285.6789245605469,288.3016662597656,287.5501403808594,287.2961730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868595516309,4.327576075269235e-09,0.000986855244264,-0.0103898653760552,0.0,0.0,0.0,-0.006958179641515,60.0,0.172079861164093,-0.0,-6.640032523819174e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351780,298.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6086120605469,0.0,0.0,9.261471132049336e-05,298.08428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6085205078125,0.0,0.0,9.752776531968266e-05,298.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6085205078125,0.0,0.0,7.203367567854002e-05,297.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6085205078125,0.0,0.0,9.752776531968266e-05,298.18194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.608642578125,0.0,0.0,0.0004626296577043,287.51873779296875,294.1499938964844,287.54998779296875,285.6856384277344,288.28857421875,287.55010986328125,287.2963256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868314955383,4.324296920543702e-09,0.0009868271881714,-0.0103812729939818,0.0,0.0,0.0,-0.0069565535522997,60.0,0.1719522178173065,-0.0,-6.639655225626484e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351840,298.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6086120605469,0.0,0.0,9.261471132049336e-05,298.08428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6085205078125,0.0,0.0,9.752776531968266e-05,298.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6085205078125,0.0,0.0,7.203367567854002e-05,297.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6085205078125,0.0,0.0,9.752776531968266e-05,298.18194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.608642578125,0.0,0.0,0.0004626296577043,287.51873779296875,294.1499938964844,287.54998779296875,285.6856384277344,288.28857421875,287.55010986328125,287.2963256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868314955383,4.324296920543702e-09,0.0009868271881714,-0.0103812729939818,0.0,0.0,0.0,-0.0069565535522997,60.0,0.1719522178173065,-0.0,-6.639655225626484e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351900,298.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6070251464844,0.0,0.0,9.261693776352332e-05,298.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60693359375,0.0,0.0,9.753010817803442e-05,298.1796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6069641113281,0.0,0.0,7.20354073564522e-05,297.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6069641113281,0.0,0.0,9.75301009020768e-05,298.18170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6070556640625,0.0,0.0,0.0004626407753676,287.5173034667969,294.1499938964844,287.54998779296875,285.6893615722656,288.2821044921875,287.55010986328125,287.2964172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868550114333,4.327044500485044e-09,0.0009868507040664,-0.0103884721174836,0.0,0.0,0.0,-0.0069579156115651,60.0,0.171896144747734,-0.0,-6.639971417143897e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351960,298.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.60546875,0.0,0.0,9.262133244192228e-05,298.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6053771972656,0.0,0.0,9.753474296303466e-05,298.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6053771972656,0.0,0.0,7.203882705653086e-05,297.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6053771972656,0.0,0.0,9.753473568707705e-05,298.18145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6054992675781,0.0,0.0,0.0004626627196557,287.5158386230469,294.1499938964844,287.54998779296875,285.6933288574219,288.27569580078125,287.55010986328125,287.2964782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986901577562,4.332499692338842e-09,0.0009868972701951,-0.0104027651250362,0.0,0.0,0.0,-0.0069606197066605,60.0,0.1718446910381317,-0.0,-6.640598826379573e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352020,298.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.60235595703125,0.0,0.0,9.263640095014124e-05,298.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6022644042969,0.0,0.0,9.75506118265912e-05,298.17559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6022644042969,0.0,0.0,7.205054862424731e-05,297.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6022644042969,0.0,0.0,9.755060455063358e-05,298.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6023864746094,0.0,0.0,0.0004627380112651,287.5129699707031,294.1499938964844,287.54998779296875,285.701904296875,288.2630310058594,287.5500793457031,287.296630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870617650449,4.351230931121108e-09,0.000987057457678,-0.0104518411681056,0.0,0.0,0.0,-0.0069699054583907,60.0,0.1717549860477447,-0.0,-6.642755323582605e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352080,298.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.60235595703125,0.0,0.0,9.263640095014124e-05,298.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6022644042969,0.0,0.0,9.75506118265912e-05,298.17559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6022644042969,0.0,0.0,7.205054862424731e-05,297.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6022644042969,0.0,0.0,9.755060455063358e-05,298.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6023864746094,0.0,0.0,0.0004627380112651,287.5129699707031,294.1499938964844,287.54998779296875,285.701904296875,288.2630310058594,287.5500793457031,287.296630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870617650449,4.351230931121108e-09,0.000987057457678,-0.0104518411681056,0.0,0.0,0.0,-0.0069699054583907,60.0,0.1717549860477447,-0.0,-6.642755323582605e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352140,298.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5992736816406,0.0,0.0,9.265912376577036e-05,298.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5991516113281,0.0,0.0,9.757453517522664e-05,298.17266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59918212890625,0.0,0.0,7.206821464933455e-05,297.8848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.59918212890625,0.0,0.0,9.7574527899269e-05,298.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.59930419921875,0.0,0.0,0.0004628515162039,287.5101318359375,294.1499938964844,287.54998779296875,285.7112731933594,288.2506103515625,287.5500793457031,287.2968139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987303443253,4.379493656614386e-09,0.0009872991358861,-0.0105258906260132,0.0,0.0,0.0,-0.0069839167408645,60.0,0.1716824471950531,-0.0,-6.646008898769652e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352200,298.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5992736816406,0.0,0.0,9.265912376577036e-05,298.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5991516113281,0.0,0.0,9.757453517522664e-05,298.17266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59918212890625,0.0,0.0,7.206821464933455e-05,297.8848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.59918212890625,0.0,0.0,9.7574527899269e-05,298.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.59930419921875,0.0,0.0,0.0004628515162039,287.5101318359375,294.1499938964844,287.54998779296875,285.7112731933594,288.2506103515625,287.5500793457031,287.2968139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987303443253,4.379493656614386e-09,0.0009872991358861,-0.0105258906260132,0.0,0.0,0.0,-0.0069839167408645,60.0,0.1716824471950531,-0.0,-6.646008898769652e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352260,298.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59619140625,0.0,0.0,9.268862049793825e-05,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5960998535156,0.0,0.0,9.760559623828158e-05,298.1696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5961303710937,0.0,0.0,7.209115574369207e-05,297.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5961303710937,0.0,0.0,9.760558896232396e-05,298.179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5962219238281,0.0,0.0,0.0004629988397937,287.50732421875,294.1499938964844,287.54998779296875,285.7214050292969,288.23834228515625,287.550048828125,287.2969665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987617415376,4.416198962076123e-09,0.0009876129915937,-0.0106220608577132,0.0,0.0,0.0,-0.0070021129213273,60.0,0.1716241687536239,-0.0,-6.650235917504689e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
