time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12352320,298.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59619140625,0.0,0.0,9.268862049793825e-05,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5960998535156,0.0,0.0,9.760559623828158e-05,298.1696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5961303710937,0.0,0.0,7.209115574369207e-05,297.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5961303710937,0.0,0.0,9.760558896232396e-05,298.179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5962219238281,0.0,0.0,0.0004629988397937,287.50732421875,294.1499938964844,287.54998779296875,285.7214050292969,288.23834228515625,287.550048828125,287.2969665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987617415376,4.416198962076123e-09,0.0009876129915937,-0.0106220608577132,0.0,0.0,0.0,-0.0070021129213273,60.0,0.1716241687536239,-0.0,-6.650235917504689e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352380,298.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5931701660156,0.0,0.0,9.272421448258684e-05,298.0755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.59307861328125,0.0,0.0,9.764307469595224e-05,298.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.59307861328125,0.0,0.0,7.211884076241404e-05,297.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.59307861328125,0.0,0.0,9.764306741999462e-05,298.17852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5932006835937,0.0,0.0,0.0004631766350939,287.5045471191406,294.1499938964844,287.54998779296875,285.732177734375,288.226318359375,287.550048828125,287.297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879962308332,4.460499969383136e-09,0.000987991807051,-0.0107381297275424,0.0,0.0,0.0,-0.0070240749046206,60.0,0.1715815216302871,-0.0,-6.655339035432918e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352440,298.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5931701660156,0.0,0.0,9.272421448258684e-05,298.0755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.59307861328125,0.0,0.0,9.764307469595224e-05,298.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.59307861328125,0.0,0.0,7.211884076241404e-05,297.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.59307861328125,0.0,0.0,9.764306741999462e-05,298.17852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5932006835937,0.0,0.0,0.0004631766350939,287.5045471191406,294.1499938964844,287.54998779296875,285.732177734375,288.226318359375,287.550048828125,287.297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879962308332,4.460499969383136e-09,0.000987991807051,-0.0107381297275424,0.0,0.0,0.0,-0.0070240749046206,60.0,0.1715815216302871,-0.0,-6.655339035432918e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352500,298.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5916442871094,0.0,0.0,9.274399053538218e-05,298.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.591552734375,0.0,0.0,9.766390576260164e-05,298.164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5915832519531,0.0,0.0,7.213422941276804e-05,297.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5915832519531,0.0,0.0,9.766389848664404e-05,298.17803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5917053222656,0.0,0.0,0.0004632754425983,287.5032043457031,294.1499938964844,287.54998779296875,285.73779296875,288.22039794921875,287.550048828125,287.29718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882068261504,4.485124716069322e-09,0.0009882022859528,-0.0108026470988988,0.0,0.0,0.0,-0.0070362822152674,60.0,0.1715647876262664,-0.0,-6.658176232576808e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352560,298.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59014892578125,0.0,0.0,9.276484342990444e-05,298.0734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5900573730469,0.0,0.0,9.768586460268124e-05,298.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.590087890625,0.0,0.0,7.215044024633244e-05,297.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.590087890625,0.0,0.0,9.768585732672364e-05,298.177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5901794433594,0.0,0.0,0.0004633796052075,287.5018310546875,294.1499938964844,287.54998779296875,285.7435302734375,288.21453857421875,287.550048828125,287.2972412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884287137538,4.511079509939009e-09,0.0009884242899715,-0.0108706494793295,0.0,0.0,0.0,-0.0070491493679583,60.0,0.1715505421161651,-0.0,-6.661167617494358e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352620,298.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5871887207031,0.0,0.0,9.280967788072304e-05,298.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.58709716796875,0.0,0.0,9.773307829163969e-05,298.15972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58709716796875,0.0,0.0,7.218531391117722e-05,297.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.58709716796875,0.0,0.0,9.773307101568208e-05,298.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58721923828125,0.0,0.0,0.0004636035591829,287.4991149902344,294.1499938964844,287.54998779296875,285.75537109375,288.2029113769531,287.550048828125,287.2973937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889061329886,4.5668993031711125e-09,0.000988901592791,-0.0110168978571891,0.0,0.0,0.0,-0.0070768217556178,60.0,0.1715292483568191,-0.0,-6.667603713594873e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352680,298.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5871887207031,0.0,0.0,9.280967788072304e-05,298.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.58709716796875,0.0,0.0,9.773307829163969e-05,298.15972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58709716796875,0.0,0.0,7.218531391117722e-05,297.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.58709716796875,0.0,0.0,9.773307101568208e-05,298.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58721923828125,0.0,0.0,0.0004636035591829,287.4991149902344,294.1499938964844,287.54998779296875,285.75537109375,288.2029113769531,287.550048828125,287.2973937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889061329886,4.5668993031711125e-09,0.000988901592791,-0.0110168978571891,0.0,0.0,0.0,-0.0070768217556178,60.0,0.1715292483568191,-0.0,-6.667603713594873e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352740,298.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.584228515625,0.0,0.0,9.285774285672233e-05,298.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5841369628906,0.0,0.0,9.778368985280396e-05,298.15625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58416748046875,0.0,0.0,7.222269778139889e-05,297.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58416748046875,0.0,0.0,9.778368257684632e-05,298.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5842590332031,0.0,0.0,0.0004638436366803,287.4964599609375,294.1499938964844,287.54998779296875,285.7676086425781,288.1914978027344,287.5500183105469,287.29754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894178947433,4.6267354392171e-09,0.0009894132381305,-0.0111736673861742,0.0,0.0,0.0,-0.0071064848452806,60.0,0.1715161651372909,-0.0,-6.674505925730045e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352800,298.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.584228515625,0.0,0.0,9.285774285672233e-05,298.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5841369628906,0.0,0.0,9.778368985280396e-05,298.15625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58416748046875,0.0,0.0,7.222269778139889e-05,297.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58416748046875,0.0,0.0,9.778368257684632e-05,298.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5842590332031,0.0,0.0,0.0004638436366803,287.4964599609375,294.1499938964844,287.54998779296875,285.7676086425781,288.1914978027344,287.5500183105469,287.29754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894178947433,4.6267354392171e-09,0.0009894132381305,-0.0111736673861742,0.0,0.0,0.0,-0.0071064848452806,60.0,0.1715161651372909,-0.0,-6.674505925730045e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352860,298.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.581298828125,0.0,0.0,9.29082671063952e-05,298.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5812072753906,0.0,0.0,9.783689165487884e-05,298.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.58123779296875,0.0,0.0,7.22619952284731e-05,297.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.58123779296875,0.0,0.0,9.783688437892124e-05,298.173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5813293457031,0.0,0.0,0.0004640960250981,287.49383544921875,294.1499938964844,287.54998779296875,285.7802124023437,288.1802978515625,287.5500183105469,287.2976989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899558499455,4.689642008059991e-09,0.0009899511933326,-0.0113384807482361,0.0,0.0,0.0,-0.0071376706473529,60.0,0.1715099811553955,-0.0,-6.681766251404042e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352920,298.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.581298828125,0.0,0.0,9.29082671063952e-05,298.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5812072753906,0.0,0.0,9.783689165487884e-05,298.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.58123779296875,0.0,0.0,7.22619952284731e-05,297.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.58123779296875,0.0,0.0,9.783688437892124e-05,298.173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5813293457031,0.0,0.0,0.0004640960250981,287.49383544921875,294.1499938964844,287.54998779296875,285.7802124023437,288.1802978515625,287.5500183105469,287.2976989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899558499455,4.689642008059991e-09,0.0009899511933326,-0.0113384807482361,0.0,0.0,0.0,-0.0071376706473529,60.0,0.1715099811553955,-0.0,-6.681766251404042e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352980,298.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5783996582031,0.0,0.0,9.296023927163331e-05,298.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.57830810546875,0.0,0.0,9.789162140805274e-05,298.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5783386230469,0.0,0.0,7.23024204489775e-05,297.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5783386230469,0.0,0.0,9.789162140805274e-05,298.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.57843017578125,0.0,0.0,0.0004643556312657,287.4912414550781,294.1499938964844,287.54998779296875,285.79302978515625,288.1692810058594,287.5500183105469,287.2978210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905092883855,4.7543564640761815e-09,0.0009905045153573,-0.01150802988559,0.0,0.0,0.0,-0.007169752381742,60.0,0.1715083867311477,-0.0,-6.689239739898768e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353040,298.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5783996582031,0.0,0.0,9.296023927163331e-05,298.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.57830810546875,0.0,0.0,9.789162140805274e-05,298.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5783386230469,0.0,0.0,7.23024204489775e-05,297.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5783386230469,0.0,0.0,9.789162140805274e-05,298.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.57843017578125,0.0,0.0,0.0004643556312657,287.4912414550781,294.1499938964844,287.54998779296875,285.79302978515625,288.1692810058594,287.5500183105469,287.2978210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905092883855,4.7543564640761815e-09,0.0009905045153573,-0.01150802988559,0.0,0.0,0.0,-0.007169752381742,60.0,0.1715083867311477,-0.0,-6.689239739898768e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353100,298.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.57696533203125,0.0,0.0,9.298655641032384e-05,298.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5768737792969,0.0,0.0,9.791933553060515e-05,298.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5768737792969,0.0,0.0,7.23228877177462e-05,297.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5768737792969,0.0,0.0,9.791933553060515e-05,298.17120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5769958496094,0.0,0.0,0.0004644870932679,287.48992919921875,294.1499938964844,287.54998779296875,285.7995300292969,288.1638488769531,287.5500183105469,287.29791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907895000651,4.787125362781808e-09,0.0009907847270369,-0.0115938829258084,0.0,0.0,0.0,-0.0071859969757497,60.0,0.1715089678764343,-0.0,-6.693025511594898e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353160,298.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5755310058594,0.0,0.0,9.301293175667524e-05,298.0612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.575439453125,0.0,0.0,9.794711513677612e-05,298.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.575439453125,0.0,0.0,7.23434059182182e-05,297.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.575439453125,0.0,0.0,9.79471078608185e-05,298.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5755615234375,0.0,0.0,0.0004646188754122,287.4886474609375,294.1499938964844,287.54998779296875,285.8060607910156,288.158447265625,287.5500183105469,287.2979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910704102367,4.819967980296269e-09,0.0009910656372085,-0.0116799287497997,0.0,0.0,0.0,-0.0072022788226604,60.0,0.171510100364685,-0.0,-6.696820520346591e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353220,298.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726623535156,0.0,0.0,9.306547144660726e-05,298.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.57257080078125,0.0,0.0,9.800243424251676e-05,298.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726013183594,0.0,0.0,7.238426042022184e-05,297.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726013183594,0.0,0.0,9.800243424251676e-05,298.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,0.0004648812755476,287.4861145019531,294.1499938964844,287.54998779296875,285.8191833496094,288.1478271484375,287.5500183105469,287.2981262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916299022734,4.885382320907183e-09,0.0009916250128298,-0.0118513097986578,0.0,0.0,0.0,-0.0072347074747085,60.0,0.1715132743120193,-0.0,-6.704382826683286e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353280,298.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726623535156,0.0,0.0,9.306547144660726e-05,298.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.57257080078125,0.0,0.0,9.800243424251676e-05,298.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726013183594,0.0,0.0,7.238426042022184e-05,297.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726013183594,0.0,0.0,9.800243424251676e-05,298.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,0.0004648812755476,287.4861145019531,294.1499938964844,287.54998779296875,285.8191833496094,288.1478271484375,287.5500183105469,287.2981262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916299022734,4.885382320907183e-09,0.0009916250128298,-0.0118513097986578,0.0,0.0,0.0,-0.0072347074747085,60.0,0.1715132743120193,-0.0,-6.704382826683286e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353340,298.111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5698547363281,0.0,0.0,9.311729809269308e-05,298.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5697631835937,0.0,0.0,9.805701120058076e-05,298.1379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5697937011719,0.0,0.0,7.242456922540441e-05,297.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5697937011719,0.0,0.0,9.805700392462312e-05,298.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56988525390625,0.0,0.0,0.0004651401832234,287.4836120605469,294.1499938964844,287.54998779296875,285.8323059082031,288.1373291015625,287.5500183105469,287.2982482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921817108988,4.949912923990496e-09,0.0009921768214553,-0.0120203737169504,0.0,0.0,0.0,-0.0072666979394853,60.0,0.1715166866779327,-0.0,-6.711847788665183e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353400,298.111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5698547363281,0.0,0.0,9.311729809269308e-05,298.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5697631835937,0.0,0.0,9.805701120058076e-05,298.1379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5697937011719,0.0,0.0,7.242456922540441e-05,297.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5697937011719,0.0,0.0,9.805700392462312e-05,298.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56988525390625,0.0,0.0,0.0004651401832234,287.4836120605469,294.1499938964844,287.54998779296875,285.8323059082031,288.1373291015625,287.5500183105469,287.2982482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921817108988,4.949912923990496e-09,0.0009921768214553,-0.0120203737169504,0.0,0.0,0.0,-0.0072666979394853,60.0,0.1715166866779327,-0.0,-6.711847788665183e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353460,298.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5670471191406,0.0,0.0,9.316738578490912e-05,298.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56695556640625,0.0,0.0,9.810975461732596e-05,298.1342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5669860839844,0.0,0.0,7.246353197842836e-05,297.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5669860839844,0.0,0.0,9.810975461732596e-05,298.1645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.56707763671875,0.0,0.0,0.00046539035975,287.48114013671875,294.1499938964844,287.54998779296875,285.8453674316406,288.1270751953125,287.5500183105469,287.29840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927151259034,5.0122781480865805e-09,0.0009927101200446,-0.0121837649494409,0.0,0.0,0.0,-0.0072976155206561,60.0,0.1715185046195984,-0.0,-6.719065481775034e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353520,298.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5670471191406,0.0,0.0,9.316738578490912e-05,298.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56695556640625,0.0,0.0,9.810975461732596e-05,298.1342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5669860839844,0.0,0.0,7.246353197842836e-05,297.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5669860839844,0.0,0.0,9.810975461732596e-05,298.1645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.56707763671875,0.0,0.0,0.00046539035975,287.48114013671875,294.1499938964844,287.54998779296875,285.8453674316406,288.1270751953125,287.5500183105469,287.29840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927151259034,5.0122781480865805e-09,0.0009927101200446,-0.0121837649494409,0.0,0.0,0.0,-0.0072976155206561,60.0,0.1715185046195984,-0.0,-6.719065481775034e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353580,298.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.56427001953125,0.0,0.0,9.321569814346732e-05,298.0499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5641784667969,0.0,0.0,9.816063538892196e-05,298.1305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.564208984375,0.0,0.0,7.250110502354801e-05,297.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.564208984375,0.0,0.0,9.816062811296432e-05,298.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5643005371094,0.0,0.0,0.0004656317178159,287.47869873046875,294.1499938964844,287.54998779296875,285.8583068847656,288.116943359375,287.5500183105469,287.29852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932295652106,5.0724335842744495e-09,0.0009932244429364,-0.0123413652181625,0.0,0.0,0.0,-0.0073274369351565,60.0,0.1715182065963745,-0.0,-6.726031642756426e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353640,298.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.56427001953125,0.0,0.0,9.321569814346732e-05,298.0499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5641784667969,0.0,0.0,9.816063538892196e-05,298.1305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.564208984375,0.0,0.0,7.250110502354801e-05,297.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.564208984375,0.0,0.0,9.816062811296432e-05,298.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5643005371094,0.0,0.0,0.0004656317178159,287.47869873046875,294.1499938964844,287.54998779296875,285.8583068847656,288.116943359375,287.5500183105469,287.29852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932295652106,5.0724335842744495e-09,0.0009932244429364,-0.0123413652181625,0.0,0.0,0.0,-0.0073274369351565,60.0,0.1715182065963745,-0.0,-6.726031642756426e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353700,298.10125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5628967285156,0.0,0.0,9.32388793444261e-05,298.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.56280517578125,0.0,0.0,9.818504622671752e-05,298.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5628356933594,0.0,0.0,7.251914212247357e-05,297.841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5628356933594,0.0,0.0,9.818503895075992e-05,298.1613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5629272460937,0.0,0.0,0.0004657475219573,287.4775085449219,294.1499938964844,287.54998779296875,285.8646850585937,288.1119689941406,287.5500183105469,287.298583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934763656929,5.1012993829147035e-09,0.000993471359834,-0.0124169895425438,0.0,0.0,0.0,-0.0073417471721768,60.0,0.1715167611837387,-0.0,-6.729375456870913e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353760,298.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5615234375,0.0,0.0,9.326131839770824e-05,298.0470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5614318847656,0.0,0.0,9.82086712610908e-05,298.12677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5614624023437,0.0,0.0,7.253658986883238e-05,297.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5614624023437,0.0,0.0,9.820866398513316e-05,298.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5615539550781,0.0,0.0,0.0004658595717046,287.4762878417969,294.1499938964844,287.54998779296875,285.8710021972656,288.1070251464844,287.5500183105469,287.2986755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937152499333,5.129231706035853e-09,0.0009937101276591,-0.0124901682138443,0.0,0.0,0.0,-0.0073555945418775,60.0,0.1715142428874969,-0.0,-6.732611979032299e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353820,298.09527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5588073730469,0.0,0.0,9.330380271421744e-05,298.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5587158203125,0.0,0.0,9.82534111244604e-05,298.123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5587463378906,0.0,0.0,7.2569637268316e-05,297.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5587463378906,0.0,0.0,9.82534111244604e-05,298.15789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.558837890625,0.0,0.0,0.0004660718259401,287.4739074707031,294.1499938964844,287.54998779296875,285.8834228515625,288.0972595214844,287.5500183105469,287.2987976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941677562892,5.1821307245347725e-09,0.0009941625175997,-0.0126287564635276,0.0,0.0,0.0,-0.0073818187229335,60.0,0.1715056002140045,-0.0,-6.738743252299173e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353880,298.09527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5588073730469,0.0,0.0,9.330380271421744e-05,298.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5587158203125,0.0,0.0,9.82534111244604e-05,298.123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5587463378906,0.0,0.0,7.2569637268316e-05,297.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5587463378906,0.0,0.0,9.82534111244604e-05,298.15789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.558837890625,0.0,0.0,0.0004660718259401,287.4739074707031,294.1499938964844,287.54998779296875,285.8834228515625,288.0972595214844,287.5500183105469,287.2987976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941677562892,5.1821307245347725e-09,0.0009941625175997,-0.0126287564635276,0.0,0.0,0.0,-0.0073818187229335,60.0,0.1715056002140045,-0.0,-6.738743252299173e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353940,298.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5560913085937,0.0,0.0,9.33431656449102e-05,298.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5560302734375,0.0,0.0,9.82948622549884e-05,298.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5560302734375,0.0,0.0,7.260025449795648e-05,297.8302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5560302734375,0.0,0.0,9.82948622549884e-05,298.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5561218261719,0.0,0.0,0.0004662684514187,287.4715576171875,294.1499938964844,287.54998779296875,285.8954467773437,288.087646484375,287.5500183105469,287.2989196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945868514478,5.231135524752517e-09,0.0009945816127583,-0.0127571420744061,0.0,0.0,0.0,-0.0074061127379536,60.0,0.1714919060468673,-0.0,-6.744426173099782e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354000,298.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5560913085937,0.0,0.0,9.33431656449102e-05,298.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5560302734375,0.0,0.0,9.82948622549884e-05,298.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5560302734375,0.0,0.0,7.260025449795648e-05,297.8302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5560302734375,0.0,0.0,9.82948622549884e-05,298.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5561218261719,0.0,0.0,0.0004662684514187,287.4715576171875,294.1499938964844,287.54998779296875,285.8954467773437,288.087646484375,287.5500183105469,287.2989196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945868514478,5.231135524752517e-09,0.0009945816127583,-0.0127571420744061,0.0,0.0,0.0,-0.0074061127379536,60.0,0.1714919060468673,-0.0,-6.744426173099782e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354060,298.0873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5534362792969,0.0,0.0,9.33787232497707e-05,298.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5533447265625,0.0,0.0,9.8332304332871e-05,298.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5533752441406,0.0,0.0,7.262790313689038e-05,297.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5533752441406,0.0,0.0,9.833229705691338e-05,298.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.553466796875,0.0,0.0,0.0004664460429921,287.46923828125,294.1499938964844,287.54998779296875,285.9070129394531,288.0782165527344,287.5500183105469,287.299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994965317659,5.2753925672277555e-09,0.0009949600789695,-0.0128730870783329,0.0,0.0,0.0,-0.0074280528351664,60.0,0.1714721769094467,-0.0,-6.749560554908386e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354120,298.0873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5534362792969,0.0,0.0,9.33787232497707e-05,298.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5533447265625,0.0,0.0,9.8332304332871e-05,298.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5533752441406,0.0,0.0,7.262790313689038e-05,297.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5533752441406,0.0,0.0,9.833229705691338e-05,298.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.553466796875,0.0,0.0,0.0004664460429921,287.46923828125,294.1499938964844,287.54998779296875,285.9070129394531,288.0782165527344,287.5500183105469,287.299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994965317659,5.2753925672277555e-09,0.0009949600789695,-0.0128730870783329,0.0,0.0,0.0,-0.0074280528351664,60.0,0.1714721769094467,-0.0,-6.749560554908386e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354180,298.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.55078125,0.0,0.0,9.341059922007844e-05,298.0349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5506896972656,0.0,0.0,9.836586832534522e-05,298.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5507202148437,0.0,0.0,7.26526923244819e-05,297.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5507202148437,0.0,0.0,9.83658610493876e-05,298.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5508117675781,0.0,0.0,0.0004666052700486,287.4669494628906,294.1499938964844,287.54998779296875,285.9180603027344,288.0689392089844,287.5500183105469,287.2991943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953046683222,5.315068385414179e-09,0.0009952993132174,-0.0129770310595631,0.0,0.0,0.0,-0.0074477223679423,60.0,0.1714463084936142,-0.0,-6.75416487183611e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354240,298.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.55078125,0.0,0.0,9.341059922007844e-05,298.0349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5506896972656,0.0,0.0,9.836586832534522e-05,298.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5507202148437,0.0,0.0,7.26526923244819e-05,297.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5507202148437,0.0,0.0,9.83658610493876e-05,298.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5508117675781,0.0,0.0,0.0004666052700486,287.4669494628906,294.1499938964844,287.54998779296875,285.9180603027344,288.0689392089844,287.5500183105469,287.2991943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953046683222,5.315068385414179e-09,0.0009952993132174,-0.0129770310595631,0.0,0.0,0.0,-0.0074477223679423,60.0,0.1714463084936142,-0.0,-6.75416487183611e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354300,298.0814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5494689941406,0.0,0.0,9.34249910642393e-05,298.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.54937744140625,0.0,0.0,9.838103142101318e-05,298.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5494079589844,0.0,0.0,7.266389002325013e-05,297.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5494079589844,0.0,0.0,9.838102414505556e-05,298.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.54949951171875,0.0,0.0,0.0004666771856136,287.4658203125,294.1499938964844,287.54998779296875,285.92333984375,288.0643615722656,287.54998779296875,287.2992553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954578708857,5.3329882732100495e-09,0.0009954525157809,-0.0130239771679043,0.0,0.0,0.0,-0.0074566057883203,60.0,0.1714306324720382,-0.0,-6.75624463042368e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354360,298.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.54815673828125,0.0,0.0,9.34383351705037e-05,298.0318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5480651855469,0.0,0.0,9.839508129516616e-05,298.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.548095703125,0.0,0.0,7.267426553880796e-05,297.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.548095703125,0.0,0.0,9.839507401920856e-05,298.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5481872558594,0.0,0.0,0.0004667438333854,287.4646911621094,294.1499938964844,287.54998779296875,285.9284973144531,288.059814453125,287.54998779296875,287.29931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955998975783,5.349590992409503e-09,0.0009955945424735,-0.0130674736574292,0.0,0.0,0.0,-0.0074648363515734,60.0,0.1714132130146026,-0.0,-6.758172332865797e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354420,298.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5455627441406,0.0,0.0,9.346162551082672e-05,298.0288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.54547119140625,0.0,0.0,9.841960127232596e-05,298.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5455017089844,0.0,0.0,7.269238267326728e-05,297.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5455017089844,0.0,0.0,9.841960127232596e-05,298.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.54559326171875,0.0,0.0,0.0004668601613957,287.46246337890625,294.1499938964844,287.54998779296875,285.938232421875,288.0508728027344,287.54998779296875,287.2994689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958477457985,5.378571366065898e-09,0.0009958423906937,-0.0131433960050344,0.0,0.0,0.0,-0.0074792033992707,60.0,0.1713727265596389,-0.0,-6.761537463262357e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354480,298.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5455627441406,0.0,0.0,9.346162551082672e-05,298.0288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.54547119140625,0.0,0.0,9.841960127232596e-05,298.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5455017089844,0.0,0.0,7.269238267326728e-05,297.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5455017089844,0.0,0.0,9.841960127232596e-05,298.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.54559326171875,0.0,0.0,0.0004668601613957,287.46246337890625,294.1499938964844,287.54998779296875,285.938232421875,288.0508728027344,287.54998779296875,287.2994689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958477457985,5.378571366065898e-09,0.0009958423906937,-0.0131433960050344,0.0,0.0,0.0,-0.0074792033992707,60.0,0.1713727265596389,-0.0,-6.761537463262357e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354540,298.0718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.54296875,0.0,0.0,9.348073217552157e-05,298.0257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5429077148437,0.0,0.0,9.84397265710868e-05,298.1012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5429382324219,0.0,0.0,7.270724745467305e-05,297.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5429382324219,0.0,0.0,9.843971929512918e-05,298.1423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5429992675781,0.0,0.0,0.0004669556219596,287.4602355957031,294.1499938964844,287.54998779296875,285.9472045898437,288.0420837402344,287.54998779296875,287.2995910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960511233657,5.402345681915221e-09,0.0009960456518456,-0.013205680064857,0.0,0.0,0.0,-0.0074909892864525,60.0,0.1713248789310455,-0.0,-6.764298632333522e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354600,298.0718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.54296875,0.0,0.0,9.348073217552157e-05,298.0257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5429077148437,0.0,0.0,9.84397265710868e-05,298.1012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5429382324219,0.0,0.0,7.270724745467305e-05,297.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5429382324219,0.0,0.0,9.843971929512918e-05,298.1423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5429992675781,0.0,0.0,0.0004669556219596,287.4602355957031,294.1499938964844,287.54998779296875,285.9472045898437,288.0420837402344,287.54998779296875,287.2995910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960511233657,5.402345681915221e-09,0.0009960456518456,-0.013205680064857,0.0,0.0,0.0,-0.0074909892864525,60.0,0.1713248789310455,-0.0,-6.764298632333522e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
