time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12354660,298.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5404357910156,0.0,0.0,9.349493484478444e-05,298.022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54034423828125,0.0,0.0,9.845467866398394e-05,298.09771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5403747558594,0.0,0.0,7.271829235833138e-05,297.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5403747558594,0.0,0.0,9.845467866398394e-05,298.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5404663085937,0.0,0.0,0.0004670265479944,287.45806884765625,294.1499938964844,287.54998779296875,285.955322265625,288.0334167480469,287.54998779296875,287.2997131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962021140381,5.42000222480965e-09,0.0009961967589333,-0.013251936994493,0.0,0.0,0.0,-0.0074997427873313,60.0,0.1712690144777298,-0.0,-6.76634996921166e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354720,298.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5404357910156,0.0,0.0,9.349493484478444e-05,298.022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54034423828125,0.0,0.0,9.845467866398394e-05,298.09771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5403747558594,0.0,0.0,7.271829235833138e-05,297.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5403747558594,0.0,0.0,9.845467866398394e-05,298.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5404663085937,0.0,0.0,0.0004670265479944,287.45806884765625,294.1499938964844,287.54998779296875,285.955322265625,288.0334167480469,287.54998779296875,287.2997131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962021140381,5.42000222480965e-09,0.0009961967589333,-0.013251936994493,0.0,0.0,0.0,-0.0074997427873313,60.0,0.1712690144777298,-0.0,-6.76634996921166e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354780,298.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53790283203125,0.0,0.0,9.350439358968288e-05,298.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.537841796875,0.0,0.0,9.846463944995776e-05,298.09423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.537841796875,0.0,0.0,7.272564835147932e-05,297.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.537841796875,0.0,0.0,9.846463217400014e-05,298.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5379333496094,0.0,0.0,0.0004670737835112,287.4559326171875,294.1499938964844,287.54998779296875,285.9625549316406,288.0249328613281,287.54998779296875,287.2998352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963025804609,5.431750604856233e-09,0.0009962972253561,-0.0132827144116163,0.0,0.0,0.0,-0.0075055668130517,60.0,0.1712042689323425,-0.0,-6.767714921807055e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354840,298.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53790283203125,0.0,0.0,9.350439358968288e-05,298.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.537841796875,0.0,0.0,9.846463944995776e-05,298.09423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.537841796875,0.0,0.0,7.272564835147932e-05,297.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.537841796875,0.0,0.0,9.846463217400014e-05,298.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5379333496094,0.0,0.0,0.0004670737835112,287.4559326171875,294.1499938964844,287.54998779296875,285.9625549316406,288.0249328613281,287.54998779296875,287.2998352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963025804609,5.431750604856233e-09,0.0009962972253561,-0.0132827144116163,0.0,0.0,0.0,-0.0075055668130517,60.0,0.1712042689323425,-0.0,-6.767714921807055e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354900,298.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5366516113281,0.0,0.0,9.350719483336434e-05,298.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5365905761719,0.0,0.0,9.846759348874912e-05,298.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5365905761719,0.0,0.0,7.272782386280596e-05,297.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5365905761719,0.0,0.0,9.84675862127915e-05,298.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,0.0004670878115575,287.4548645019531,294.1499938964844,287.54998779296875,285.9657897949219,288.0207214355469,287.54998779296875,287.2998962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963323827832,5.4352273792801514e-09,0.0009963269112631,-0.0132918236777186,0.0,0.0,0.0,-0.0075072906911373,60.0,0.171168640255928,-0.0,-6.768118510080967e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354960,298.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.535400390625,0.0,0.0,9.35085554374382e-05,298.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53533935546875,0.0,0.0,9.846902685239912e-05,298.0908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53533935546875,0.0,0.0,7.272888615261763e-05,297.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.53533935546875,0.0,0.0,9.846902685239912e-05,298.1337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5354309082031,0.0,0.0,0.0004670946218539,287.45379638671875,294.1499938964844,287.54998779296875,285.96875,288.0165710449219,287.54998779296875,287.29998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963467018678,5.436908256939432e-09,0.0009963412303477,-0.0132962260395288,0.0,0.0,0.0,-0.0075081237591803,60.0,0.1711306124925613,-0.0,-6.768313909333301e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355020,298.05767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5329284667969,0.0,0.0,9.350687469122931e-05,298.013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5328369140625,0.0,0.0,9.846725151874124e-05,298.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5328674316406,0.0,0.0,7.272757648024708e-05,297.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5328674316406,0.0,0.0,9.846725151874124e-05,298.1309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.532958984375,0.0,0.0,0.0004670862108469,287.45172119140625,294.1499938964844,287.54998779296875,285.973876953125,288.00836181640625,287.54998779296875,287.30010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963285410776,5.434776184642942e-09,0.0009963230695575,-0.0132906408980488,0.0,0.0,0.0,-0.0075070667080581,60.0,0.1710471212863922,-0.0,-6.768066640461258e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355080,298.05767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5329284667969,0.0,0.0,9.350687469122931e-05,298.013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5328369140625,0.0,0.0,9.846725151874124e-05,298.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5328674316406,0.0,0.0,7.272757648024708e-05,297.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5328674316406,0.0,0.0,9.846725151874124e-05,298.1309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.532958984375,0.0,0.0,0.0004670862108469,287.45172119140625,294.1499938964844,287.54998779296875,285.973876953125,288.00836181640625,287.54998779296875,287.30010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963285410776,5.434776184642942e-09,0.0009963230695575,-0.0132906408980488,0.0,0.0,0.0,-0.0075070667080581,60.0,0.1710471212863922,-0.0,-6.768066640461258e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355140,298.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.53045654296875,0.0,0.0,9.34993222472258e-05,298.0107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5303955078125,0.0,0.0,9.845930617302656e-05,298.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5304260253906,0.0,0.0,7.272170478245243e-05,297.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5304260253906,0.0,0.0,9.845929889706896e-05,298.1282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5304870605469,0.0,0.0,0.0004670484922826,287.4496459960937,294.1499938964844,287.54998779296875,285.97784423828125,288.00030517578125,287.54998779296875,287.3002319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962477488443,5.425334848041531e-09,0.0009962423937395,-0.0132659068331122,0.0,0.0,0.0,-0.0075023863464593,60.0,0.1709537208080291,-0.0,-6.766969562477243e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355200,298.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.53045654296875,0.0,0.0,9.34993222472258e-05,298.0107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5303955078125,0.0,0.0,9.845930617302656e-05,298.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5304260253906,0.0,0.0,7.272170478245243e-05,297.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5304260253906,0.0,0.0,9.845929889706896e-05,298.1282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5304870605469,0.0,0.0,0.0004670484922826,287.4496459960937,294.1499938964844,287.54998779296875,285.97784423828125,288.00030517578125,287.54998779296875,287.3002319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962477488443,5.425334848041531e-09,0.0009962423937395,-0.0132659068331122,0.0,0.0,0.0,-0.0075023863464593,60.0,0.1709537208080291,-0.0,-6.766969562477243e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355260,298.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5280456542969,0.0,0.0,9.348695311928168e-05,298.0079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5279846191406,0.0,0.0,9.844627493293956e-05,298.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5279846191406,0.0,0.0,7.271208596648648e-05,297.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5279846191406,0.0,0.0,9.844627493293956e-05,298.1257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.528076171875,0.0,0.0,0.0004669867048505,287.4476013183594,294.1499938964844,287.54998779296875,285.97967529296875,287.9924011230469,287.54998779296875,287.30035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961157338693,5.409890757590574e-09,0.0009961103787645,-0.0132254464551806,0.0,0.0,0.0,-0.0074947304092347,60.0,0.1708495467901229,-0.0,-6.76517544206945e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355320,298.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5280456542969,0.0,0.0,9.348695311928168e-05,298.0079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5279846191406,0.0,0.0,9.844627493293956e-05,298.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5279846191406,0.0,0.0,7.271208596648648e-05,297.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5279846191406,0.0,0.0,9.844627493293956e-05,298.1257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.528076171875,0.0,0.0,0.0004669867048505,287.4476013183594,294.1499938964844,287.54998779296875,285.97967529296875,287.9924011230469,287.54998779296875,287.30035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961157338693,5.409890757590574e-09,0.0009961103787645,-0.0132254464551806,0.0,0.0,0.0,-0.0074947304092347,60.0,0.1708495467901229,-0.0,-6.76517544206945e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355380,298.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.525634765625,0.0,0.0,9.34717245399952e-05,298.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.52557373046875,0.0,0.0,9.84302387223579e-05,298.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52557373046875,0.0,0.0,7.270023343153298e-05,297.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.52557373046875,0.0,0.0,9.843023144640028e-05,298.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5256652832031,0.0,0.0,0.0004669105983339,287.44561767578125,294.1499938964844,287.54998779296875,285.9786071777344,287.9845886230469,287.54998779296875,287.30047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959531016647,5.390877966249263e-09,0.0009959477465599,-0.013175637461245,0.0,0.0,0.0,-0.0074853049591183,60.0,0.1707385182380676,-0.0,-6.762967075246706e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355440,298.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.525634765625,0.0,0.0,9.34717245399952e-05,298.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.52557373046875,0.0,0.0,9.84302387223579e-05,298.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52557373046875,0.0,0.0,7.270023343153298e-05,297.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.52557373046875,0.0,0.0,9.843023144640028e-05,298.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5256652832031,0.0,0.0,0.0004669105983339,287.44561767578125,294.1499938964844,287.54998779296875,285.9786071777344,287.9845886230469,287.54998779296875,287.30047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959531016647,5.390877966249263e-09,0.0009959477465599,-0.013175637461245,0.0,0.0,0.0,-0.0074853049591183,60.0,0.1707385182380676,-0.0,-6.762967075246706e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355500,298.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5244445800781,0.0,0.0,9.34630006668158e-05,298.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5243835449219,0.0,0.0,9.84210564638488e-05,298.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5243835449219,0.0,0.0,7.269345223903656e-05,297.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5243835449219,0.0,0.0,9.84210491878912e-05,298.1222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.52447509765625,0.0,0.0,0.0004668670590035,287.4446105957031,294.1499938964844,287.54998779296875,285.9770202636719,287.98077392578125,287.54998779296875,287.300537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958600858226,5.379999556964776e-09,0.0009958547307178,-0.0131471371278166,0.0,0.0,0.0,-0.0074799116700887,60.0,0.1706806123256683,-0.0,-6.761703730262525e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355560,298.0460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.52325439453125,0.0,0.0,9.345363650936632e-05,298.00274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.523193359375,0.0,0.0,9.841119026532397e-05,298.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.523193359375,0.0,0.0,7.268616900546476e-05,297.7850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.523193359375,0.0,0.0,9.841119026532397e-05,298.1211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5232849121094,0.0,0.0,0.0004668202600441,287.4436340332031,294.1499938964844,287.54998779296875,285.9748229980469,287.9769592285156,287.54998779296875,287.30059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957602014765,5.368316013942831e-09,0.0009957548463717,-0.0131165292114019,0.0,0.0,0.0,-0.0074741202406585,60.0,0.1706214398145675,-0.0,-6.760346593637223e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355620,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5209045410156,0.0,0.0,9.343291458208114e-05,298.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.52081298828125,0.0,0.0,9.838936966843904e-05,298.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5208435058594,0.0,0.0,7.267005275934935e-05,297.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5208435058594,0.0,0.0,9.838936966843904e-05,298.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5209045410156,0.0,0.0,0.000466716766823,287.441650390625,294.1499938964844,287.54998779296875,285.96856689453125,287.9694519042969,287.54998779296875,287.3007507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955391287803,5.342467801483508e-09,0.0009955337736755,-0.013048811815679,0.0,0.0,0.0,-0.0074613057076931,60.0,0.1704994887113571,-0.0,-6.757345261121372e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355680,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5209045410156,0.0,0.0,9.343291458208114e-05,298.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.52081298828125,0.0,0.0,9.838936966843904e-05,298.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5208435058594,0.0,0.0,7.267005275934935e-05,297.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5208435058594,0.0,0.0,9.838936966843904e-05,298.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5209045410156,0.0,0.0,0.000466716766823,287.441650390625,294.1499938964844,287.54998779296875,285.96856689453125,287.9694519042969,287.54998779296875,287.3007507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955391287803,5.342467801483508e-09,0.0009955337736755,-0.013048811815679,0.0,0.0,0.0,-0.0074613057076931,60.0,0.1704994887113571,-0.0,-6.757345261121372e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355740,298.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5185546875,0.0,0.0,9.340957331005484e-05,297.998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,9.836479148361832e-05,298.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5185241699219,0.0,0.0,7.265189924510196e-05,297.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5185241699219,0.0,0.0,9.836479148361832e-05,298.1174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5185852050781,0.0,0.0,0.0004666001768782,287.4397277832031,294.1499938964844,287.54998779296875,285.9600830078125,287.9620666503906,287.54998779296875,287.3008728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952901164069,5.3133546451533675e-09,0.0009952848777174,-0.0129725402221083,0.0,0.0,0.0,-0.0074468734674155,60.0,0.1703724414110183,-0.0,-6.753965919870097e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355800,298.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5185546875,0.0,0.0,9.340957331005484e-05,297.998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,9.836479148361832e-05,298.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5185241699219,0.0,0.0,7.265189924510196e-05,297.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5185241699219,0.0,0.0,9.836479148361832e-05,298.1174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5185852050781,0.0,0.0,0.0004666001768782,287.4397277832031,294.1499938964844,287.54998779296875,285.9600830078125,287.9620666503906,287.54998779296875,287.3008728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952901164069,5.3133546451533675e-09,0.0009952848777174,-0.0129725402221083,0.0,0.0,0.0,-0.0074468734674155,60.0,0.1703724414110183,-0.0,-6.753965919870097e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355860,298.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5162658691406,0.0,0.0,9.338375821243972e-05,297.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.51617431640625,0.0,0.0,9.833760850597172e-05,298.0670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5162048339844,0.0,0.0,7.263182487804443e-05,297.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5162048339844,0.0,0.0,9.833760850597172e-05,298.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5162658691406,0.0,0.0,0.0004664712178055,287.4378356933594,294.1499938964844,287.54998779296875,285.9495544433594,287.954833984375,287.54998779296875,287.3009948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950147941708,5.281160841974497e-09,0.0009950095554813,-0.0128881987184286,0.0,0.0,0.0,-0.0074309133924543,60.0,0.1702406853437423,-0.0,-6.750229886165472e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355920,298.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5162658691406,0.0,0.0,9.338375821243972e-05,297.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.51617431640625,0.0,0.0,9.833760850597172e-05,298.0670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5162048339844,0.0,0.0,7.263182487804443e-05,297.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5162048339844,0.0,0.0,9.833760850597172e-05,298.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5162658691406,0.0,0.0,0.0004664712178055,287.4378356933594,294.1499938964844,287.54998779296875,285.9495544433594,287.954833984375,287.54998779296875,287.3009948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950147941708,5.281160841974497e-09,0.0009950095554813,-0.0128881987184286,0.0,0.0,0.0,-0.0074309133924543,60.0,0.1702406853437423,-0.0,-6.750229886165472e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355980,298.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.51397705078125,0.0,0.0,9.335555660072714e-05,297.9938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5138854980469,0.0,0.0,9.830790804699065e-05,298.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.513916015625,0.0,0.0,7.260988058988005e-05,297.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.513916015625,0.0,0.0,9.830790077103302e-05,298.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51397705078125,0.0,0.0,0.0004663303261622,287.4359436035156,294.1499938964844,287.54998779296875,285.9372253417969,287.9477233886719,287.54998779296875,287.3011169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947140933945,5.245988532465162e-09,0.000994708854705,-0.0127960536628961,0.0,0.0,0.0,-0.0074134771712124,60.0,0.1701044142246246,-0.0,-6.746149239234e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356040,298.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.51397705078125,0.0,0.0,9.335555660072714e-05,297.9938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5138854980469,0.0,0.0,9.830790804699065e-05,298.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.513916015625,0.0,0.0,7.260988058988005e-05,297.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.513916015625,0.0,0.0,9.830790077103302e-05,298.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51397705078125,0.0,0.0,0.0004663303261622,287.4359436035156,294.1499938964844,287.54998779296875,285.9372253417969,287.9477233886719,287.54998779296875,287.3011169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947140933945,5.245988532465162e-09,0.000994708854705,-0.0127960536628961,0.0,0.0,0.0,-0.0074134771712124,60.0,0.1701044142246246,-0.0,-6.746149239234e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356100,298.0364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5128173828125,0.0,0.0,9.334059723187238e-05,297.9928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.51275634765625,0.0,0.0,9.829215559875593e-05,298.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5127868652344,0.0,0.0,7.259824633365497e-05,297.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5127868652344,0.0,0.0,9.829214832279833e-05,298.1136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5128479003906,0.0,0.0,0.0004662556166294,287.4350280761719,294.1499938964844,287.54998779296875,285.93048095703125,287.9442138671875,287.54998779296875,287.3011779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945544879883,5.2273363415622515e-09,0.0009945493657141,-0.0127471880987286,0.0,0.0,0.0,-0.0074042305350303,60.0,0.1700346022844314,-0.0,-6.743985636603611e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356160,298.0355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.51171875,0.0,0.0,9.332508489023894e-05,297.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5116271972656,0.0,0.0,9.827582107391208e-05,298.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5116577148437,0.0,0.0,7.258618279593065e-05,297.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5116577148437,0.0,0.0,9.827581379795448e-05,298.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.51171875,0.0,0.0,0.0004661781131289,287.4341125488281,294.1499938964844,287.54998779296875,285.92333984375,287.94073486328125,287.54998779296875,287.3012390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943891782313,5.207995368294861e-09,0.0009943839395418,-0.0126965176314115,0.0,0.0,0.0,-0.0073946421034634,60.0,0.1699637919664383,-0.0,-6.741742453186816e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356220,298.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.50946044921875,0.0,0.0,9.329247404821216e-05,297.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093994140625,0.0,0.0,9.824147855397314e-05,298.0599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5094299316406,0.0,0.0,7.256081880768761e-05,297.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5094299316406,0.0,0.0,9.824147127801552e-05,298.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5094909667969,0.0,0.0,0.0004660152189899,287.4322814941406,294.1499938964844,287.54998779296875,285.9080810546875,287.9338684082031,287.54998779296875,287.3013610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.1673305634380995e-09,0.0009940362069755,-0.0125899827107787,0.0,0.0,0.0,-0.0073744831606745,60.0,0.1698193103075027,-0.0,-6.737028002135048e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356280,298.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.50946044921875,0.0,0.0,9.329247404821216e-05,297.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093994140625,0.0,0.0,9.824147855397314e-05,298.0599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5094299316406,0.0,0.0,7.256081880768761e-05,297.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5094299316406,0.0,0.0,9.824147127801552e-05,298.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5094909667969,0.0,0.0,0.0004660152189899,287.4322814941406,294.1499938964844,287.54998779296875,285.9080810546875,287.9338684082031,287.54998779296875,287.3013610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.1673305634380995e-09,0.0009940362069755,-0.0125899827107787,0.0,0.0,0.0,-0.0073744831606745,60.0,0.1698193103075027,-0.0,-6.737028002135048e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356340,298.0323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072631835937,0.0,0.0,9.325787686975671e-05,297.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5071716308594,0.0,0.0,9.820504783419892e-05,298.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,7.253391231643036e-05,297.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,9.820504055824132e-05,298.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072631835937,0.0,0.0,0.0004658424004446,287.43048095703125,294.1499938964844,287.54998779296875,285.8916931152344,287.9271240234375,287.54998779296875,287.3014831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936725255101,5.124198398931412e-09,0.000993667403236,-0.0124769816175103,0.0,0.0,0.0,-0.0073531004600226,60.0,0.1696710139513015,-0.0,-6.73202862344624e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356400,298.0323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072631835937,0.0,0.0,9.325787686975671e-05,297.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5071716308594,0.0,0.0,9.820504783419892e-05,298.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,7.253391231643036e-05,297.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,9.820504055824132e-05,298.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072631835937,0.0,0.0,0.0004658424004446,287.43048095703125,294.1499938964844,287.54998779296875,285.8916931152344,287.9271240234375,287.54998779296875,287.3014831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936725255101,5.124198398931412e-09,0.000993667403236,-0.0124769816175103,0.0,0.0,0.0,-0.0073531004600226,60.0,0.1696710139513015,-0.0,-6.73202862344624e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356460,298.0308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50506591796875,0.0,0.0,9.32214898057282e-05,297.986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5050048828125,0.0,0.0,9.816672536544502e-05,298.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5050048828125,0.0,0.0,7.250560884131119e-05,297.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5050048828125,0.0,0.0,9.816672536544502e-05,298.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50506591796875,0.0,0.0,0.0004656606179196,287.4287109375,294.1499938964844,287.54998779296875,285.8743896484375,287.9205017089844,287.54998779296875,287.3016052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932845132425,5.0788337979668086e-09,0.0009932795073837,-0.0123581327497959,0.0,0.0,0.0,-0.0073306113481521,60.0,0.1695193201303482,-0.0,-6.726772738829824e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356520,298.0308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50506591796875,0.0,0.0,9.32214898057282e-05,297.986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5050048828125,0.0,0.0,9.816672536544502e-05,298.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5050048828125,0.0,0.0,7.250560884131119e-05,297.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5050048828125,0.0,0.0,9.816672536544502e-05,298.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50506591796875,0.0,0.0,0.0004656606179196,287.4287109375,294.1499938964844,287.54998779296875,285.8743896484375,287.9205017089844,287.54998779296875,287.3016052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932845132425,5.0788337979668086e-09,0.0009932795073837,-0.0123581327497959,0.0,0.0,0.0,-0.0073306113481521,60.0,0.1695193201303482,-0.0,-6.726772738829824e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356580,298.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5028991699219,0.0,0.0,9.318351658293976e-05,297.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5028381347656,0.0,0.0,9.812674397835508e-05,298.05377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5028381347656,0.0,0.0,7.247607572935522e-05,297.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5028381347656,0.0,0.0,9.812673670239748e-05,298.10888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5028991699219,0.0,0.0,0.0004654709482565,287.4269714355469,294.1499938964844,287.54998779296875,285.8564147949219,287.9140319824219,287.54998779296875,287.3017272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928797371685,5.0314978849996805e-09,0.0009928747313097,-0.0122341187670826,0.0,0.0,0.0,-0.0073071448132395,60.0,0.1693646013736724,-0.0,-6.721290901623433e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356640,298.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5028991699219,0.0,0.0,9.318351658293976e-05,297.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5028381347656,0.0,0.0,9.812674397835508e-05,298.05377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5028381347656,0.0,0.0,7.247607572935522e-05,297.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5028381347656,0.0,0.0,9.812673670239748e-05,298.10888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5028991699219,0.0,0.0,0.0004654709482565,287.4269714355469,294.1499938964844,287.54998779296875,285.8564147949219,287.9140319824219,287.54998779296875,287.3017272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928797371685,5.0314978849996805e-09,0.0009928747313097,-0.0122341187670826,0.0,0.0,0.0,-0.0073071448132395,60.0,0.1693646013736724,-0.0,-6.721290901623433e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356700,298.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018005371094,0.0,0.0,9.3164031568449e-05,297.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5017395019531,0.0,0.0,9.810622577788308e-05,298.0528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.50177001953125,0.0,0.0,7.246091990964487e-05,297.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50177001953125,0.0,0.0,9.810621850192548e-05,298.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018310546875,0.0,0.0,0.0004653736250475,287.42608642578125,294.1499938964844,287.54998779296875,285.84722900390625,287.91082763671875,287.54998779296875,287.30181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926720522344,5.007208425666931e-09,0.0009926670463755,-0.0121704824268817,0.0,0.0,0.0,-0.007295103278011,60.0,0.1692862510681152,-0.0,-6.718478573475295e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356760,298.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.500732421875,0.0,0.0,9.314422641182318e-05,297.98345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50067138671875,0.0,0.0,9.808537288336085e-05,298.0518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5007019042969,0.0,0.0,7.244551670737565e-05,297.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5007019042969,0.0,0.0,9.808536560740322e-05,298.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5007629394531,0.0,0.0,0.0004652747011277,287.4252319335937,294.1499938964844,287.54998779296875,285.83795166015625,287.9076538085937,287.54998779296875,287.3018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924608748406,4.9825210624021565e-09,0.0009924558689817,-0.0121058048680424,0.0,0.0,0.0,-0.007282864768058,60.0,0.1692073196172714,-0.0,-6.715621481134805e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356820,298.027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4986267089844,0.0,0.0,9.310385212302208e-05,297.9820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4985656738281,0.0,0.0,9.804285218706354e-05,298.0500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4985656738281,0.0,0.0,7.241411367431283e-05,297.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4985656738281,0.0,0.0,9.804284491110592e-05,298.1073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4986572265625,0.0,0.0,0.0004650730115827,287.4235534667969,294.1499938964844,287.54998779296875,285.8192749023437,287.9013977050781,287.54998779296875,287.302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920304873958,4.93218887953617e-09,0.0009920254815369,-0.0119739389047026,0.0,0.0,0.0,-0.0072579132393002,60.0,0.1690479815006256,-0.0,-6.709797162329778e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356880,298.027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4986267089844,0.0,0.0,9.310385212302208e-05,297.9820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4985656738281,0.0,0.0,9.804285218706354e-05,298.0500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4985656738281,0.0,0.0,7.241411367431283e-05,297.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4985656738281,0.0,0.0,9.804284491110592e-05,298.1073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4986572265625,0.0,0.0,0.0004650730115827,287.4235534667969,294.1499938964844,287.54998779296875,285.8192749023437,287.9013977050781,287.54998779296875,287.302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920304873958,4.93218887953617e-09,0.0009920254815369,-0.0119739389047026,0.0,0.0,0.0,-0.0072579132393002,60.0,0.1690479815006256,-0.0,-6.709797162329778e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356940,298.0260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4965209960937,0.0,0.0,9.306277934229e-05,297.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4964599609375,0.0,0.0,9.799959661904722e-05,298.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4964904785156,0.0,0.0,7.238216494442895e-05,297.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4964904785156,0.0,0.0,9.79995893430896e-05,298.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4965515136719,0.0,0.0,0.0004648678295779,287.421875,294.1499938964844,287.54998779296875,285.8005676269531,287.8952331542969,287.54998779296875,287.3021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915925329551,4.880984505462038e-09,0.0009915876435115,-0.0118397874757647,0.0,0.0,0.0,-0.0072325286455452,60.0,0.1688871681690216,-0.0,-6.703874788627219e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
