time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12357000,298.0260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4965209960937,0.0,0.0,9.306277934229e-05,297.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4964599609375,0.0,0.0,9.799959661904722e-05,298.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4964904785156,0.0,0.0,7.238216494442895e-05,297.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4964904785156,0.0,0.0,9.79995893430896e-05,298.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4965515136719,0.0,0.0,0.0004648678295779,287.421875,294.1499938964844,287.54998779296875,285.8005676269531,287.8952331542969,287.54998779296875,287.3021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915925329551,4.880984505462038e-09,0.0009915876435115,-0.0118397874757647,0.0,0.0,0.0,-0.0072325286455452,60.0,0.1688871681690216,-0.0,-6.703874788627219e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357060,298.0249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.49444580078125,0.0,0.0,9.302130638388915e-05,297.9793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.494384765625,0.0,0.0,9.79559263214469e-05,298.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.494384765625,0.0,0.0,7.234991062432528e-05,297.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.494384765625,0.0,0.0,9.795591904548928e-05,298.106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944763183594,0.0,0.0,0.0004646606685128,287.42022705078125,294.1499938964844,287.54998779296875,285.7820739746094,287.88922119140625,287.54998779296875,287.30224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911503875628,4.829286304186553e-09,0.0009911456145346,-0.0117043415084481,0.0,0.0,0.0,-0.0072068995796144,60.0,0.1687254905700683,-0.0,-6.697897703134005e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357120,298.0249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.49444580078125,0.0,0.0,9.302130638388915e-05,297.9793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.494384765625,0.0,0.0,9.79559263214469e-05,298.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.494384765625,0.0,0.0,7.234991062432528e-05,297.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.494384765625,0.0,0.0,9.795591904548928e-05,298.106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944763183594,0.0,0.0,0.0004646606685128,287.42022705078125,294.1499938964844,287.54998779296875,285.7820739746094,287.88922119140625,287.54998779296875,287.30224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911503875628,4.829286304186553e-09,0.0009911456145346,-0.0117043415084481,0.0,0.0,0.0,-0.0072068995796144,60.0,0.1687254905700683,-0.0,-6.697897703134005e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357180,298.0239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4924011230469,0.0,0.0,9.29797679418698e-05,297.97808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4923400878906,0.0,0.0,9.791218326427042e-05,298.0450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4923400878906,0.0,0.0,7.23176053725183e-05,297.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4923400878906,0.0,0.0,9.791218326427042e-05,298.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4924011230469,0.0,0.0,0.0004644532164093,287.4185791015625,294.1499938964844,287.54998779296875,285.7640380859375,287.88330078125,287.54998779296875,287.3023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907076600939,4.777513051834603e-09,0.0009907028870657,-0.0115686990320682,0.0,0.0,0.0,-0.0071812332607805,60.0,0.1685635596513748,-0.0,-6.691914933298905e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357240,298.0239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4924011230469,0.0,0.0,9.29797679418698e-05,297.97808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4923400878906,0.0,0.0,9.791218326427042e-05,298.0450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4923400878906,0.0,0.0,7.23176053725183e-05,297.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4923400878906,0.0,0.0,9.791218326427042e-05,298.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4924011230469,0.0,0.0,0.0004644532164093,287.4185791015625,294.1499938964844,287.54998779296875,285.7640380859375,287.88330078125,287.54998779296875,287.3023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907076600939,4.777513051834603e-09,0.0009907028870657,-0.0115686990320682,0.0,0.0,0.0,-0.0071812332607805,60.0,0.1685635596513748,-0.0,-6.691914933298905e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357300,298.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4913635253906,0.0,0.0,9.29590969462879e-05,297.9774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4913024902344,0.0,0.0,9.78904135990888e-05,298.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4913330078125,0.0,0.0,7.230152550619096e-05,297.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4913330078125,0.0,0.0,9.78904135990888e-05,298.10546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49139404296875,0.0,0.0,0.0004643499560188,287.41778564453125,294.1499938964844,287.54998779296875,285.7552490234375,287.88037109375,287.54998779296875,287.30242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904872858896,4.751743887254633e-09,0.0009904825128614,-0.0115011846646666,0.0,0.0,0.0,-0.0071684583090245,60.0,0.168482705950737,-0.0,-6.68893775923607e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357360,298.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4903564453125,0.0,0.0,9.293858602177352e-05,297.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.49029541015625,0.0,0.0,9.786881855688988e-05,298.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.49029541015625,0.0,0.0,7.228557660710067e-05,297.7822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.49029541015625,0.0,0.0,9.786881855688988e-05,298.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4903869628906,0.0,0.0,0.0004642474814318,287.4169921875,294.1499938964844,287.54998779296875,285.7466735839844,287.8774719238281,287.54998779296875,287.302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902686579152,4.726178115532775e-09,0.000990263884887,-0.0114342048764228,0.0,0.0,0.0,-0.0071557844057679,60.0,0.1684020608663559,-0.0,-6.685985454168987e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357420,298.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48834228515625,0.0,0.0,9.289826266467573e-05,297.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.48828125,0.0,0.0,9.782635606825352e-05,298.0419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4883117675781,0.0,0.0,7.225420995382592e-05,297.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4883117675781,0.0,0.0,9.78263487922959e-05,298.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4883728027344,0.0,0.0,0.0004640460538212,287.4154052734375,294.1499938964844,287.54998779296875,285.73016357421875,287.87176513671875,287.54998779296875,287.3026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898387361317,4.675911657869847e-09,0.0009898340795189,-0.0113025065511465,0.0,0.0,0.0,-0.0071308650076389,60.0,0.1682419031858444,-0.0,-6.680181741103297e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357480,298.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48834228515625,0.0,0.0,9.289826266467573e-05,297.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.48828125,0.0,0.0,9.782635606825352e-05,298.0419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4883117675781,0.0,0.0,7.225420995382592e-05,297.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4883117675781,0.0,0.0,9.78263487922959e-05,298.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4883728027344,0.0,0.0,0.0004640460538212,287.4154052734375,294.1499938964844,287.54998779296875,285.73016357421875,287.87176513671875,287.54998779296875,287.3026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898387361317,4.675911657869847e-09,0.0009898340795189,-0.0113025065511465,0.0,0.0,0.0,-0.0071308650076389,60.0,0.1682419031858444,-0.0,-6.680181741103297e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357540,298.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4863586425781,0.0,0.0,9.285909618483856e-05,297.974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4862976074219,0.0,0.0,9.778511594049633e-05,298.04052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4862976074219,0.0,0.0,7.222375279525295e-05,297.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4862976074219,0.0,0.0,9.778510866453872e-05,298.1044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4863586425781,0.0,0.0,0.0004638504178728,287.4138488769531,294.1499938964844,287.54998779296875,285.7148132324219,287.8661193847656,287.54998779296875,287.302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894211543723,4.627091154674191e-09,0.0009894164977595,-0.0111745987087488,0.0,0.0,0.0,-0.0071066627278923,60.0,0.1680836081504821,-0.0,-6.67454713720872e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357600,298.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4863586425781,0.0,0.0,9.285909618483856e-05,297.974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4862976074219,0.0,0.0,9.778511594049633e-05,298.04052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4862976074219,0.0,0.0,7.222375279525295e-05,297.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4862976074219,0.0,0.0,9.778510866453872e-05,298.1044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4863586425781,0.0,0.0,0.0004638504178728,287.4138488769531,294.1499938964844,287.54998779296875,285.7148132324219,287.8661193847656,287.54998779296875,287.302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894211543723,4.627091154674191e-09,0.0009894164977595,-0.0111745987087488,0.0,0.0,0.0,-0.0071066627278923,60.0,0.1680836081504821,-0.0,-6.67454713720872e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357660,298.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.484375,0.0,0.0,9.282153769163416e-05,297.9735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4843139648437,0.0,0.0,9.7745556558948e-05,298.03912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4843444824219,0.0,0.0,7.219453254947439e-05,297.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4843444824219,0.0,0.0,9.7745556558948e-05,298.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4844055175781,0.0,0.0,0.0004636627854779,287.41229248046875,294.1499938964844,287.54998779296875,285.7008056640625,287.8606262207031,287.54998779296875,287.3028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890206856653,4.580267720655229e-09,0.0009890161454677,-0.0110519211739301,0.0,0.0,0.0,-0.0070834499783813,60.0,0.1679282486438751,-0.0,-6.669145591331471e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357720,298.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.484375,0.0,0.0,9.282153769163416e-05,297.9735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4843139648437,0.0,0.0,9.7745556558948e-05,298.03912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4843444824219,0.0,0.0,7.219453254947439e-05,297.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4843444824219,0.0,0.0,9.7745556558948e-05,298.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4844055175781,0.0,0.0,0.0004636627854779,287.41229248046875,294.1499938964844,287.54998779296875,285.7008056640625,287.8606262207031,287.54998779296875,287.3028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890206856653,4.580267720655229e-09,0.0009890161454677,-0.0110519211739301,0.0,0.0,0.0,-0.0070834499783813,60.0,0.1679282486438751,-0.0,-6.669145591331471e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357780,298.0194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.482421875,0.0,0.0,9.278608195018025e-05,297.9724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4823608398437,0.0,0.0,9.770822362042964e-05,298.0377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4823913574219,0.0,0.0,7.216695667011663e-05,297.7844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4823913574219,0.0,0.0,9.770821634447202e-05,298.1037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4824523925781,0.0,0.0,0.0004634856886696,287.4107666015625,294.1499938964844,287.54998779296875,285.6883850097656,287.85516357421875,287.54998779296875,287.302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886426851153,4.536067077509642e-09,0.0009886381449177,-0.0109361167997121,0.0,0.0,0.0,-0.0070615378208458,60.0,0.1677760183811187,-0.0,-6.664048868287864e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357840,298.0194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.482421875,0.0,0.0,9.278608195018025e-05,297.9724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4823608398437,0.0,0.0,9.770822362042964e-05,298.0377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4823913574219,0.0,0.0,7.216695667011663e-05,297.7844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4823913574219,0.0,0.0,9.770821634447202e-05,298.1037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4824523925781,0.0,0.0,0.0004634856886696,287.4107666015625,294.1499938964844,287.54998779296875,285.6883850097656,287.85516357421875,287.54998779296875,287.302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886426851153,4.536067077509642e-09,0.0009886381449177,-0.0109361167997121,0.0,0.0,0.0,-0.0070615378208458,60.0,0.1677760183811187,-0.0,-6.664048868287864e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357900,298.0190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4814453125,0.0,0.0,9.276932541979475e-05,297.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4814147949219,0.0,0.0,9.769057214725764e-05,298.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4814147949219,0.0,0.0,7.215392543002963e-05,297.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4814147949219,0.0,0.0,9.769057214725764e-05,298.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4814758300781,0.0,0.0,0.0004634019860532,287.4100341796875,294.1499938964844,287.54998779296875,285.6828308105469,287.8525085449219,287.54998779296875,287.30303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884641040116,4.515178009256715e-09,0.0009884595638141,-0.0108813876286149,0.0,0.0,0.0,-0.0070511824451386,60.0,0.1677020937204361,-0.0,-6.661640128413637e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357960,298.0185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804992675781,0.0,0.0,9.275328920921312e-05,297.97137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804382324219,0.0,0.0,9.767369192559272e-05,298.0364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.48046875,0.0,0.0,7.214145443867892e-05,297.7848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.48046875,0.0,0.0,9.767369192559272e-05,298.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804992675781,0.0,0.0,0.0004633218923117,287.4092712402344,294.1499938964844,287.54998779296875,285.6777648925781,287.849853515625,287.54998779296875,287.3031005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882930899038,4.495190886188993e-09,0.0009882886661216,-0.0108290212228894,0.0,0.0,0.0,-0.0070412741042673,60.0,0.1676293909549713,-0.0,-6.659336548864303e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358020,298.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47857666015625,0.0,0.0,9.272347233491018e-05,297.9703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4785461425781,0.0,0.0,9.76422888925299e-05,298.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4785461425781,0.0,0.0,7.21182586858049e-05,297.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4785461425781,0.0,0.0,9.76422888925299e-05,298.10308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4786071777344,0.0,0.0,0.0004631729389075,287.4078063964844,294.1499938964844,287.54998779296875,285.669189453125,287.8446350097656,287.54998779296875,287.30322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879751596599,4.458015290254025e-09,0.0009879707358777,-0.0107316197827458,0.0,0.0,0.0,-0.0070228441618382,60.0,0.1674878150224685,-0.0,-6.655052686710405e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358080,298.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47857666015625,0.0,0.0,9.272347233491018e-05,297.9703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4785461425781,0.0,0.0,9.76422888925299e-05,298.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4785461425781,0.0,0.0,7.21182586858049e-05,297.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4785461425781,0.0,0.0,9.76422888925299e-05,298.10308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4786071777344,0.0,0.0,0.0004631729389075,287.4078063964844,294.1499938964844,287.54998779296875,285.669189453125,287.8446350097656,287.54998779296875,287.30322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879751596599,4.458015290254025e-09,0.0009879707358777,-0.0107316197827458,0.0,0.0,0.0,-0.0070228441618382,60.0,0.1674878150224685,-0.0,-6.655052686710405e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358140,298.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4767150878906,0.0,0.0,9.269696602132171e-05,297.96929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4766540527344,0.0,0.0,9.76143783191219e-05,298.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4766540527344,0.0,0.0,7.209764589788392e-05,297.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4766540527344,0.0,0.0,9.76143783191219e-05,298.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4767150878906,0.0,0.0,0.0004630405455827,287.4063415527344,294.1499938964844,287.54998779296875,285.6628723144531,287.8395080566406,287.54998779296875,287.3033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876926196739,4.424970612149082e-09,0.0009876881958916,-0.0106450421735644,0.0,0.0,0.0,-0.007006462663412,60.0,0.1673519760370254,-0.0,-6.651245598732204e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358200,298.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4767150878906,0.0,0.0,9.269696602132171e-05,297.96929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4766540527344,0.0,0.0,9.76143783191219e-05,298.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4766540527344,0.0,0.0,7.209764589788392e-05,297.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4766540527344,0.0,0.0,9.76143783191219e-05,298.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4767150878906,0.0,0.0,0.0004630405455827,287.4063415527344,294.1499938964844,287.54998779296875,285.6628723144531,287.8395080566406,287.54998779296875,287.3033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876926196739,4.424970612149082e-09,0.0009876881958916,-0.0106450421735644,0.0,0.0,0.0,-0.007006462663412,60.0,0.1673519760370254,-0.0,-6.651245598732204e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358260,298.0158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4748229980469,0.0,0.0,9.26745415199548e-05,297.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47479248046875,0.0,0.0,9.759076056070626e-05,298.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.47479248046875,0.0,0.0,7.208020542748272e-05,297.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47479248046875,0.0,0.0,9.759076056070626e-05,298.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.474853515625,0.0,0.0,0.0004629285249393,287.4049072265625,294.1499938964844,287.54998779296875,285.6590576171875,287.83447265625,287.54998779296875,287.303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874533861875,4.3970023178019355e-09,0.0009874489624053,-0.0105717638507485,0.0,0.0,0.0,-0.0069925971329212,60.0,0.1672235429286956,-0.0,-6.648024708511002e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358320,298.0158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4748229980469,0.0,0.0,9.26745415199548e-05,297.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47479248046875,0.0,0.0,9.759076056070626e-05,298.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.47479248046875,0.0,0.0,7.208020542748272e-05,297.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47479248046875,0.0,0.0,9.759076056070626e-05,298.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.474853515625,0.0,0.0,0.0004629285249393,287.4049072265625,294.1499938964844,287.54998779296875,285.6590576171875,287.83447265625,287.54998779296875,287.303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874533861875,4.3970023178019355e-09,0.0009874489624053,-0.0105717638507485,0.0,0.0,0.0,-0.0069925971329212,60.0,0.1672235429286956,-0.0,-6.648024708511002e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358380,298.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4729919433594,0.0,0.0,9.265608241548762e-05,297.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4729309082031,0.0,0.0,9.757132647791876e-05,298.0311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4729309082031,0.0,0.0,7.206584996310994e-05,297.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47296142578125,0.0,0.0,9.757132647791876e-05,298.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4729919433594,0.0,0.0,0.0004628363240044,287.40350341796875,294.1499938964844,287.54998779296875,285.657958984375,287.8295288085937,287.54998779296875,287.3035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872565278783,4.373986506323035e-09,0.0009872521040961,-0.0105114625766873,0.0,0.0,0.0,-0.0069811875000596,60.0,0.1671019941568374,-0.0,-6.645375094649354e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358440,298.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4729919433594,0.0,0.0,9.265608241548762e-05,297.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4729309082031,0.0,0.0,9.757132647791876e-05,298.0311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4729309082031,0.0,0.0,7.206584996310994e-05,297.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47296142578125,0.0,0.0,9.757132647791876e-05,298.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4729919433594,0.0,0.0,0.0004628363240044,287.40350341796875,294.1499938964844,287.54998779296875,285.657958984375,287.8295288085937,287.54998779296875,287.3035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872565278783,4.373986506323035e-09,0.0009872521040961,-0.0105114625766873,0.0,0.0,0.0,-0.0069811875000596,60.0,0.1671019941568374,-0.0,-6.645375094649354e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358500,298.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4720764160156,0.0,0.0,9.26488864934072e-05,297.9666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4720153808594,0.0,0.0,9.75637449300848e-05,298.03045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4720153808594,0.0,0.0,7.206024747574702e-05,297.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4720153808594,0.0,0.0,9.756373765412718e-05,298.1019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4720764160156,0.0,0.0,0.00046280035167,287.4028015136719,294.1499938964844,287.54998779296875,285.65850830078125,287.8270874023437,287.54998779296875,287.3036499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871796937659,4.365002137518559e-09,0.0009871752699837,-0.0104879224672913,0.0,0.0,0.0,-0.0069767329841852,60.0,0.1670450419187545,-0.0,-6.644340544426086e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358560,298.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4711608886719,0.0,0.0,9.264257096219808e-05,297.96612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4710998535156,0.0,0.0,9.755709470482544e-05,298.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4711303710937,0.0,0.0,7.205533620435745e-05,297.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4711303710937,0.0,0.0,9.755709470482544e-05,298.10174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4711608886719,0.0,0.0,0.0004627688322216,287.4021301269531,294.1499938964844,287.54998779296875,285.6598205566406,287.8246765136719,287.54998779296875,287.3037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871122892946,4.357125771292658e-09,0.0009871079819276,-0.0104672871530056,0.0,0.0,0.0,-0.0069728284142911,60.0,0.166989654302597,-0.0,-6.643433891895256e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358620,298.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4693603515625,0.0,0.0,9.26344218896702e-05,297.9649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.46929931640625,0.0,0.0,9.75485090748407e-05,298.0284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.46929931640625,0.0,0.0,7.204899884527549e-05,297.7851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.46929931640625,0.0,0.0,9.75485090748407e-05,298.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4693603515625,0.0,0.0,0.0004627280868589,287.4007568359375,294.1499938964844,287.54998779296875,285.6648254394531,287.81988525390625,287.54998779296875,287.3038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870252106338,4.346946358424475e-09,0.0009870209032669,-0.0104406159371137,0.0,0.0,0.0,-0.0069677820429205,60.0,0.1668868213891983,-0.0,-6.642262206923989e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358680,298.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4693603515625,0.0,0.0,9.26344218896702e-05,297.9649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.46929931640625,0.0,0.0,9.75485090748407e-05,298.0284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.46929931640625,0.0,0.0,7.204899884527549e-05,297.7851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.46929931640625,0.0,0.0,9.75485090748407e-05,298.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4693603515625,0.0,0.0,0.0004627280868589,287.4007568359375,294.1499938964844,287.54998779296875,285.6648254394531,287.81988525390625,287.54998779296875,287.3038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870252106338,4.346946358424475e-09,0.0009870209032669,-0.0104406159371137,0.0,0.0,0.0,-0.0069677820429205,60.0,0.1668868213891983,-0.0,-6.642262206923989e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358740,298.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4675598144531,0.0,0.0,9.263131505576894e-05,297.9638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4674987792969,0.0,0.0,9.754524216987193e-05,298.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.467529296875,0.0,0.0,7.204658322734758e-05,297.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.467529296875,0.0,0.0,9.754524216987193e-05,298.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4675598144531,0.0,0.0,0.0004627126036211,287.3993835449219,294.1499938964844,287.54998779296875,285.6732788085937,287.815185546875,287.54998779296875,287.303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869920322671,4.343059689659867e-09,0.0009869876084849,-0.0104304328560829,0.0,0.0,0.0,-0.0069658551365137,60.0,0.1667931526899337,-0.0,-6.641814565000459e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358800,298.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4675598144531,0.0,0.0,9.263131505576894e-05,297.9638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4674987792969,0.0,0.0,9.754524216987193e-05,298.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.467529296875,0.0,0.0,7.204658322734758e-05,297.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.467529296875,0.0,0.0,9.754524216987193e-05,298.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4675598144531,0.0,0.0,0.0004627126036211,287.3993835449219,294.1499938964844,287.54998779296875,285.6732788085937,287.815185546875,287.54998779296875,287.303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869920322671,4.343059689659867e-09,0.0009869876084849,-0.0104304328560829,0.0,0.0,0.0,-0.0069658551365137,60.0,0.1667931526899337,-0.0,-6.641814565000459e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358860,298.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4657897949219,0.0,0.0,9.263128595193848e-05,297.9626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4657287597656,0.0,0.0,9.754521306604148e-05,298.02557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4657592773437,0.0,0.0,7.204656139947474e-05,297.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4657592773437,0.0,0.0,9.754521306604148e-05,298.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4657897949219,0.0,0.0,0.000462712458102,287.3980407714844,294.1499938964844,287.54998779296875,285.6834716796875,287.8105773925781,287.54998779296875,287.3040771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869914501905,4.343000181705747e-09,0.0009869871428236,-0.0104302763938903,0.0,0.0,0.0,-0.0069658257998526,60.0,0.1667079180479049,-0.0,-6.641807459573101e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358920,298.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4657897949219,0.0,0.0,9.263128595193848e-05,297.9626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4657287597656,0.0,0.0,9.754521306604148e-05,298.02557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4657592773437,0.0,0.0,7.204656139947474e-05,297.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4657592773437,0.0,0.0,9.754521306604148e-05,298.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4657897949219,0.0,0.0,0.000462712458102,287.3980407714844,294.1499938964844,287.54998779296875,285.6834716796875,287.8105773925781,287.54998779296875,287.3040771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869914501905,4.343000181705747e-09,0.0009869871428236,-0.0104302763938903,0.0,0.0,0.0,-0.0069658257998526,60.0,0.1667079180479049,-0.0,-6.641807459573101e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358980,298.0087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4640197753906,0.0,0.0,9.263130777981132e-05,297.96142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4639892578125,0.0,0.0,9.754524216987193e-05,298.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4639892578125,0.0,0.0,7.204658322734758e-05,297.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4639892578125,0.0,0.0,9.754523489391433e-05,298.0999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46405029296875,0.0,0.0,0.0004627125745173,287.396728515625,294.1499938964844,287.54998779296875,285.69366455078125,287.8060302734375,287.54998779296875,287.30419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.3430081753115254e-09,0.0009869871428236,-0.0104302978143095,0.0,0.0,0.0,-0.0069658295251429,60.0,0.1666260212659835,-0.0,-6.641808880658574e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359040,298.0087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4640197753906,0.0,0.0,9.263130777981132e-05,297.96142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4639892578125,0.0,0.0,9.754524216987193e-05,298.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4639892578125,0.0,0.0,7.204658322734758e-05,297.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4639892578125,0.0,0.0,9.754523489391433e-05,298.0999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46405029296875,0.0,0.0,0.0004627125745173,287.396728515625,294.1499938964844,287.54998779296875,285.69366455078125,287.8060302734375,287.54998779296875,287.30419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.3430081753115254e-09,0.0009869871428236,-0.0104302978143095,0.0,0.0,0.0,-0.0069658295251429,60.0,0.1666260212659835,-0.0,-6.641808880658574e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359100,298.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,9.263132233172656e-05,297.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631042480469,0.0,0.0,9.754524944582954e-05,298.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,7.204658322734758e-05,297.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,9.754524216987193e-05,298.0997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,0.0004627126036211,287.3960876464844,294.1499938964844,287.54998779296875,285.6987609863281,287.8038024902344,287.54998779296875,287.30426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1665854454040527,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359160,298.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,9.263132960768417e-05,297.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622497558594,0.0,0.0,9.754525672178715e-05,298.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622497558594,0.0,0.0,7.20465905033052e-05,297.7822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622497558594,0.0,0.0,9.754525672178715e-05,298.09942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4623107910156,0.0,0.0,0.0004627126618288,287.3954467773437,294.1499938964844,287.54998779296875,285.703857421875,287.8016052246094,287.54998779296875,287.3043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1665449440479278,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359220,298.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4605712890625,0.0,0.0,9.26313441595994e-05,297.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4605407714844,0.0,0.0,9.754527127370238e-05,298.0210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4605407714844,0.0,0.0,7.204660505522043e-05,297.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4605407714844,0.0,0.0,9.754527127370238e-05,298.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,0.0004627127491403,287.3941650390625,294.1499938964844,287.54998779296875,285.71405029296875,287.7972106933594,287.54998779296875,287.304443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1664640754461288,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359280,298.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4605712890625,0.0,0.0,9.26313441595994e-05,297.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4605407714844,0.0,0.0,9.754527127370238e-05,298.0210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4605407714844,0.0,0.0,7.204660505522043e-05,297.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4605407714844,0.0,0.0,9.754527127370238e-05,298.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,0.0004627127491403,287.3941650390625,294.1499938964844,287.54998779296875,285.71405029296875,287.7972106933594,287.54998779296875,287.304443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1664640754461288,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
