time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12359340,298.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4596252441406,0.0,0.0,9.2631351435557e-05,297.9580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4595642089844,0.0,0.0,9.75452858256176e-05,298.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4595947265625,0.0,0.0,7.204661233117804e-05,297.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4595947265625,0.0,0.0,9.754527854966e-05,298.0984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4596252441406,0.0,0.0,0.0004627128073479,287.3934326171875,294.1499938964844,287.54998779296875,285.7197570800781,287.7947998046875,287.54998779296875,287.30450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1664188504219055,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359400,298.0043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4588623046875,0.0,0.0,9.263135871151462e-05,297.9574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4588317871094,0.0,0.0,9.754529310157524e-05,298.0194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4588317871094,0.0,0.0,7.204661960713565e-05,297.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4588317871094,0.0,0.0,9.754529310157524e-05,298.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4588928222656,0.0,0.0,0.0004627128364518,287.39288330078125,294.1499938964844,287.54998779296875,285.7242431640625,287.7929077148437,287.54998779296875,287.3045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1663833260536193,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359460,298.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4571838378906,0.0,0.0,9.263138053938746e-05,297.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4571533203125,0.0,0.0,9.754530765349044e-05,298.0178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4571533203125,0.0,0.0,7.204663415905088e-05,297.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4571533203125,0.0,0.0,9.754530765349044e-05,298.0975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.45721435546875,0.0,0.0,0.0004627129237633,287.3916320800781,294.1499938964844,287.54998779296875,285.73443603515625,287.7886657714844,287.54998779296875,287.3046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1663026660680771,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359520,298.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4571838378906,0.0,0.0,9.263138053938746e-05,297.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4571533203125,0.0,0.0,9.754530765349044e-05,298.0178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4571533203125,0.0,0.0,7.204663415905088e-05,297.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4571533203125,0.0,0.0,9.754530765349044e-05,298.0975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.45721435546875,0.0,0.0,0.0004627129237633,287.3916320800781,294.1499938964844,287.54998779296875,285.73443603515625,287.7886657714844,287.54998779296875,287.3046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1663026660680771,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359580,298.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4555358886719,0.0,0.0,9.263139509130268e-05,297.95465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4554748535156,0.0,0.0,9.75453294813633e-05,298.0162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4554748535156,0.0,0.0,7.204664871096611e-05,297.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4554748535156,0.0,0.0,9.754532220540568e-05,298.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4555358886719,0.0,0.0,0.0004627130110748,287.3904113769531,294.1499938964844,287.54998779296875,285.74462890625,287.7845153808594,287.54998779296875,287.3048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1662220656871795,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359640,298.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4555358886719,0.0,0.0,9.263139509130268e-05,297.95465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4554748535156,0.0,0.0,9.75453294813633e-05,298.0162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4554748535156,0.0,0.0,7.204664871096611e-05,297.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4554748535156,0.0,0.0,9.754532220540568e-05,298.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4555358886719,0.0,0.0,0.0004627130110748,287.3904113769531,294.1499938964844,287.54998779296875,285.74462890625,287.7845153808594,287.54998779296875,287.3048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1662220656871795,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359700,298.0004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4547119140625,0.0,0.0,9.263140236726032e-05,297.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.45465087890625,0.0,0.0,9.754533675732092e-05,298.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45465087890625,0.0,0.0,7.204664871096611e-05,297.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.45465087890625,0.0,0.0,9.754533675732092e-05,298.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4547119140625,0.0,0.0,0.0004627130401786,287.3898010253906,294.1499938964844,287.54998779296875,285.7497253417969,287.782470703125,287.54998779296875,287.30487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1661818027496338,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359760,297.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,9.263140964321792e-05,297.9532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538269042969,0.0,0.0,9.754534403327852e-05,298.0146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.453857421875,0.0,0.0,7.204665598692372e-05,297.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.453857421875,0.0,0.0,9.754534403327852e-05,298.0961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,0.0004627130692824,287.38922119140625,294.1499938964844,287.54998779296875,285.7547912597656,287.78045654296875,287.54998779296875,287.304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1661415547132492,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359820,297.9980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,9.263142419513316e-05,297.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45220947265625,0.0,0.0,9.754535858519375e-05,298.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.45220947265625,0.0,0.0,7.204667053883895e-05,297.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.45220947265625,0.0,0.0,9.754535858519375e-05,298.0954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522705078125,0.0,0.0,0.0004627131565939,287.38800048828125,294.1499938964844,287.54998779296875,285.7649841308594,287.7764587402344,287.54998779296875,287.3050537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1660611182451248,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359880,297.9980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,9.263142419513316e-05,297.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45220947265625,0.0,0.0,9.754535858519375e-05,298.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.45220947265625,0.0,0.0,7.204667053883895e-05,297.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.45220947265625,0.0,0.0,9.754535858519375e-05,298.0954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522705078125,0.0,0.0,0.0004627131565939,287.38800048828125,294.1499938964844,287.54998779296875,285.7649841308594,287.7764587402344,287.54998779296875,287.3050537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1660611182451248,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359940,297.9964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4506530761719,0.0,0.0,9.2631446023006e-05,297.9503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4505920410156,0.0,0.0,9.75453804130666e-05,298.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4506225585937,0.0,0.0,7.204668509075418e-05,297.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4506225585937,0.0,0.0,9.754537313710898e-05,298.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4506530761719,0.0,0.0,0.0004627132439054,287.3868408203125,294.1499938964844,287.54998779296875,285.775146484375,287.77252197265625,287.54998779296875,287.30517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1659807413816452,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360000,297.9964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4506530761719,0.0,0.0,9.2631446023006e-05,297.9503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4505920410156,0.0,0.0,9.75453804130666e-05,298.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4506225585937,0.0,0.0,7.204668509075418e-05,297.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4506225585937,0.0,0.0,9.754537313710898e-05,298.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4506530761719,0.0,0.0,0.0004627132439054,287.3868408203125,294.1499938964844,287.54998779296875,285.775146484375,287.77252197265625,287.54998779296875,287.30517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1659807413816452,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360060,297.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.44903564453125,0.0,0.0,9.263146057492122e-05,297.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4490051269531,0.0,0.0,9.754539496498182e-05,298.0096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4490051269531,0.0,0.0,7.20466923667118e-05,297.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4490051269531,0.0,0.0,9.754539496498182e-05,298.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4490661621094,0.0,0.0,0.0004627133312169,287.3856811523437,294.1499938964844,287.54998779296875,285.7853088378906,287.7686767578125,287.54998779296875,287.3052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1659004241228103,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360120,297.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.44903564453125,0.0,0.0,9.263146057492122e-05,297.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4490051269531,0.0,0.0,9.754539496498182e-05,298.0096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4490051269531,0.0,0.0,7.20466923667118e-05,297.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4490051269531,0.0,0.0,9.754539496498182e-05,298.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4490661621094,0.0,0.0,0.0004627133312169,287.3856811523437,294.1499938964844,287.54998779296875,285.7853088378906,287.7686767578125,287.54998779296875,287.3052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1659004241228103,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360180,297.99322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4474792480469,0.0,0.0,9.263147512683644e-05,297.9473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4474182128906,0.0,0.0,9.754540951689704e-05,298.0079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.44744873046875,0.0,0.0,7.204670691862702e-05,297.7719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.44744873046875,0.0,0.0,9.754540951689704e-05,298.0931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4474792480469,0.0,0.0,0.0004627133894246,287.3845520019531,294.1499938964844,287.54998779296875,285.79547119140625,287.7648620605469,287.54998779296875,287.305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1658201664686203,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360240,297.99322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4474792480469,0.0,0.0,9.263147512683644e-05,297.9473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4474182128906,0.0,0.0,9.754540951689704e-05,298.0079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.44744873046875,0.0,0.0,7.204670691862702e-05,297.7719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.44744873046875,0.0,0.0,9.754540951689704e-05,298.0931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4474792480469,0.0,0.0,0.0004627133894246,287.3845520019531,294.1499938964844,287.54998779296875,285.79547119140625,287.7648620605469,287.54998779296875,287.305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1658201664686203,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360300,297.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4466857910156,0.0,0.0,9.263148240279406e-05,297.9466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4466552734375,0.0,0.0,9.754541679285468e-05,298.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4466552734375,0.0,0.0,7.204671419458464e-05,297.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4466552734375,0.0,0.0,9.754541679285468e-05,298.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4467163085937,0.0,0.0,0.0004627134476322,287.38397216796875,294.1499938964844,287.54998779296875,285.8005676269531,287.76300048828125,287.54998779296875,287.30548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1657800674438476,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360360,297.9915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4459228515625,0.0,0.0,9.263148967875168e-05,297.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.44586181640625,0.0,0.0,9.754542406881228e-05,298.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458923339844,0.0,0.0,7.204672147054225e-05,297.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458923339844,0.0,0.0,9.754542406881228e-05,298.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4459228515625,0.0,0.0,0.000462713476736,287.3834228515625,294.1499938964844,287.54998779296875,285.8056335449219,287.7611389160156,287.54998779296875,287.3055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1657399833202362,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360420,297.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4443664550781,0.0,0.0,9.26315042306669e-05,297.94439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4443359375,0.0,0.0,9.754544589668512e-05,298.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4443359375,0.0,0.0,7.204672874649987e-05,297.7694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4443359375,0.0,0.0,9.754543862072752e-05,298.0915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.44439697265625,0.0,0.0,0.0004627135640475,287.38232421875,294.1499938964844,287.54998779296875,285.8157958984375,287.7574768066406,287.54998779296875,287.3056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1656598448753357,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360480,297.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4443664550781,0.0,0.0,9.26315042306669e-05,297.94439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4443359375,0.0,0.0,9.754544589668512e-05,298.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4443359375,0.0,0.0,7.204672874649987e-05,297.7694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4443359375,0.0,0.0,9.754543862072752e-05,298.0915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.44439697265625,0.0,0.0,0.0004627135640475,287.38232421875,294.1499938964844,287.54998779296875,285.8157958984375,287.7574768066406,287.54998779296875,287.3056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1656598448753357,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360540,297.9888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4433898925781,0.0,0.0,9.263151878258212e-05,297.94342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.443359375,0.0,0.0,9.754545317264274e-05,298.0035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.443359375,0.0,0.0,7.204673602245748e-05,297.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.443359375,0.0,0.0,9.754545317264274e-05,298.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44342041015625,0.0,0.0,0.0004627135931514,287.3816223144531,294.1499938964844,287.54998779296875,285.8222961425781,287.75518798828125,287.54998779296875,287.30572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.16560859978199,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360600,297.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4428405761719,0.0,0.0,9.263151878258212e-05,297.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4428100585937,0.0,0.0,9.754546044860037e-05,298.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4428100585937,0.0,0.0,7.20467432984151e-05,297.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4428100585937,0.0,0.0,9.754545317264274e-05,298.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44287109375,0.0,0.0,0.0004627136222552,287.3812255859375,294.1499938964844,287.54998779296875,285.8259582519531,287.75390625,287.54998779296875,287.3057556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1655797660350799,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360660,297.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413452148437,0.0,0.0,9.263153333449736e-05,297.94140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4412841796875,0.0,0.0,9.754547500051558e-05,298.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413146972656,0.0,0.0,7.204675057437271e-05,297.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413146972656,0.0,0.0,9.754547500051558e-05,298.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413452148437,0.0,0.0,0.0004627137095667,287.380126953125,294.1499938964844,287.54998779296875,285.83612060546875,287.7503662109375,287.54998779296875,287.3058776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.165499746799469,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360720,297.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413452148437,0.0,0.0,9.263153333449736e-05,297.94140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4412841796875,0.0,0.0,9.754547500051558e-05,298.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413146972656,0.0,0.0,7.204675057437271e-05,297.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413146972656,0.0,0.0,9.754547500051558e-05,298.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413452148437,0.0,0.0,0.0004627137095667,287.380126953125,294.1499938964844,287.54998779296875,285.83612060546875,287.7503662109375,287.54998779296875,287.3058776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.165499746799469,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360780,297.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398498535156,0.0,0.0,9.26315478864126e-05,297.9399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398193359375,0.0,0.0,9.75454895524308e-05,297.9996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398193359375,0.0,0.0,7.204676512628794e-05,297.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398193359375,0.0,0.0,9.75454895524308e-05,298.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398498535156,0.0,0.0,0.0004627137677744,287.37908935546875,294.1499938964844,287.54998779296875,285.84625244140625,287.74688720703125,287.54998779296875,287.3059997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1654197871685028,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360840,297.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398498535156,0.0,0.0,9.26315478864126e-05,297.9399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398193359375,0.0,0.0,9.75454895524308e-05,297.9996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398193359375,0.0,0.0,7.204676512628794e-05,297.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398193359375,0.0,0.0,9.75454895524308e-05,298.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398498535156,0.0,0.0,0.0004627137677744,287.37908935546875,294.1499938964844,287.54998779296875,285.84625244140625,287.74688720703125,287.54998779296875,287.3059997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1654197871685028,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360900,297.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4391174316406,0.0,0.0,9.26315551623702e-05,297.93914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4390563964844,0.0,0.0,9.754549682838842e-05,297.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4390869140625,0.0,0.0,7.204677240224555e-05,297.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4390869140625,0.0,0.0,9.754549682838842e-05,298.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4391174316406,0.0,0.0,0.0004627137968782,287.3785705566406,294.1499938964844,287.54998779296875,285.851318359375,287.74517822265625,287.54998779296875,287.3060607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1653798222541809,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360960,297.9833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383850097656,0.0,0.0,9.263156243832782e-05,297.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,9.754550410434604e-05,297.9979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383544921875,0.0,0.0,7.204677967820317e-05,297.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383544921875,0.0,0.0,9.754550410434604e-05,298.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383850097656,0.0,0.0,0.0004627138550858,287.3780212402344,294.1499938964844,287.54998779296875,285.8564147949219,287.74346923828125,287.54998779296875,287.3061218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1653398722410202,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361020,297.9817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4369201660156,0.0,0.0,9.263157699024303e-05,297.9368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4368591308594,0.0,0.0,9.754551865626128e-05,297.996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4368896484375,0.0,0.0,7.204678695416078e-05,297.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4368896484375,0.0,0.0,9.754551865626128e-05,298.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4369201660156,0.0,0.0,0.0004627139132935,287.37701416015625,294.1499938964844,287.54998779296875,285.8665466308594,287.7401123046875,287.54998779296875,287.3062438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1652600020170211,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361080,297.9817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4369201660156,0.0,0.0,9.263157699024303e-05,297.9368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4368591308594,0.0,0.0,9.754551865626128e-05,297.996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4368896484375,0.0,0.0,7.204678695416078e-05,297.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4368896484375,0.0,0.0,9.754551865626128e-05,298.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4369201660156,0.0,0.0,0.0004627139132935,287.37701416015625,294.1499938964844,287.54998779296875,285.8665466308594,287.7401123046875,287.54998779296875,287.3062438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1652600020170211,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361140,297.9801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,9.263159154215828e-05,297.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,9.75455332081765e-05,297.9946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,7.204680150607601e-05,297.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,9.75455332081765e-05,298.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354858398437,0.0,0.0,0.0004627139715012,287.3759765625,294.1499938964844,287.54998779296875,285.8766784667969,287.73681640625,287.54998779296875,287.3063659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1651801913976669,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361200,297.9801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,9.263159154215828e-05,297.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,9.75455332081765e-05,297.9946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,7.204680150607601e-05,297.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,9.75455332081765e-05,298.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354858398437,0.0,0.0,0.0004627139715012,287.3759765625,294.1499938964844,287.54998779296875,285.8766784667969,287.73681640625,287.54998779296875,287.3063659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1651801913976669,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361260,297.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,9.26316060940735e-05,297.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339904785156,0.0,0.0,9.754554776009172e-05,297.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339904785156,0.0,0.0,7.204680878203362e-05,297.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339904785156,0.0,0.0,9.754554776009172e-05,298.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340515136719,0.0,0.0,0.0004627140588127,287.375,294.1499938964844,287.54998779296875,285.8868103027344,287.73358154296875,287.54998779296875,287.3064880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1651004254817962,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361320,297.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,9.26316060940735e-05,297.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339904785156,0.0,0.0,9.754554776009172e-05,297.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339904785156,0.0,0.0,7.204680878203362e-05,297.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339904785156,0.0,0.0,9.754554776009172e-05,298.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340515136719,0.0,0.0,0.0004627140588127,287.375,294.1499938964844,287.54998779296875,285.8868103027344,287.73358154296875,287.54998779296875,287.3064880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1651004254817962,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361380,297.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326171875,0.0,0.0,9.263162064598872e-05,297.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4325866699219,0.0,0.0,9.754556231200696e-05,297.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4325866699219,0.0,0.0,7.204682333394885e-05,297.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4325866699219,0.0,0.0,9.754556231200696e-05,298.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326171875,0.0,0.0,0.0004627141170203,287.3739929199219,294.1499938964844,287.54998779296875,285.8969421386719,287.7304077148437,287.54998779296875,287.3066101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1650207191705703,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361440,297.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326171875,0.0,0.0,9.263162064598872e-05,297.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4325866699219,0.0,0.0,9.754556231200696e-05,297.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4325866699219,0.0,0.0,7.204682333394885e-05,297.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4325866699219,0.0,0.0,9.754556231200696e-05,298.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326171875,0.0,0.0,0.0004627141170203,287.3739929199219,294.1499938964844,287.54998779296875,285.8969421386719,287.7304077148437,287.54998779296875,287.3066101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1650207191705703,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361500,297.97607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,9.263162792194636e-05,297.9316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.431884765625,0.0,0.0,9.754556958796456e-05,297.9905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.431884765625,0.0,0.0,7.204682333394885e-05,297.7586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.431884765625,0.0,0.0,9.754556958796456e-05,298.0845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,0.0004627141461241,287.3735046386719,294.1499938964844,287.54998779296875,285.9020080566406,287.7288513183594,287.54998779296875,287.3066711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1649808883666992,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361560,297.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43121337890625,0.0,0.0,9.263163519790396e-05,297.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4311828613281,0.0,0.0,9.754557686392218e-05,297.98974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4311828613281,0.0,0.0,7.204683060990646e-05,297.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4311828613281,0.0,0.0,9.754557686392218e-05,298.0841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,0.0004627142043318,287.3730163574219,294.1499938964844,287.54998779296875,285.9070739746094,287.727294921875,287.54998779296875,287.3067321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.164941057562828,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361620,297.9736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,9.26316497498192e-05,297.9294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298095703125,0.0,0.0,9.75455914158374e-05,297.98809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298095703125,0.0,0.0,7.204683788586408e-05,297.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298095703125,0.0,0.0,9.75455914158374e-05,298.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,0.0004627142625395,287.3720703125,294.1499938964844,287.54998779296875,285.91717529296875,287.7242126464844,287.54998779296875,287.3068542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1648614406585693,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
