time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12361680,297.9736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,9.26316497498192e-05,297.9294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298095703125,0.0,0.0,9.75455914158374e-05,297.98809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298095703125,0.0,0.0,7.204683788586408e-05,297.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298095703125,0.0,0.0,9.75455914158374e-05,298.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,0.0004627142625395,287.3720703125,294.1499938964844,287.54998779296875,285.91717529296875,287.7242126464844,287.54998779296875,287.3068542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1648614406585693,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361740,297.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,9.26316570257768e-05,297.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288024902344,0.0,0.0,9.754559869179502e-05,297.9869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288330078125,0.0,0.0,7.204684516182169e-05,297.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288330078125,0.0,0.0,9.754559869179502e-05,298.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,0.0004627143207471,287.37139892578125,294.1499938964844,287.54998779296875,285.9244689941406,287.7220458984375,287.54998779296875,287.30694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.164804145693779,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361800,297.9720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.428466796875,0.0,0.0,9.263166430173442e-05,297.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4284362792969,0.0,0.0,9.754560596775264e-05,297.9864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4284362792969,0.0,0.0,7.204685243777931e-05,297.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4284362792969,0.0,0.0,9.754560596775264e-05,298.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.428466796875,0.0,0.0,0.0004627143207471,287.3711242675781,294.1499938964844,287.54998779296875,285.92730712890625,287.72119140625,287.54998779296875,287.3069763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1647818684577942,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361860,297.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271240234375,0.0,0.0,9.263167157769205e-05,297.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,9.754562051966786e-05,297.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270935058594,0.0,0.0,7.204685971373692e-05,297.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270935058594,0.0,0.0,9.754562051966786e-05,298.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271240234375,0.0,0.0,0.0004627143789548,287.37017822265625,294.1499938964844,287.54998779296875,285.9374084472656,287.7182312011719,287.54998779296875,287.3070983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1647023409605026,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361920,297.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271240234375,0.0,0.0,9.263167157769205e-05,297.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,9.754562051966786e-05,297.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270935058594,0.0,0.0,7.204685971373692e-05,297.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270935058594,0.0,0.0,9.754562051966786e-05,298.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271240234375,0.0,0.0,0.0004627143789548,287.37017822265625,294.1499938964844,287.54998779296875,285.9374084472656,287.7182312011719,287.54998779296875,287.3070983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1647023409605026,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361980,297.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,9.263168612960726e-05,297.9249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257202148437,0.0,0.0,9.754563507158308e-05,297.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257507324219,0.0,0.0,7.204687426565215e-05,297.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257507324219,0.0,0.0,9.754562779562548e-05,298.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,0.0004627144662663,287.3692626953125,294.1499938964844,287.54998779296875,285.9475402832031,287.7153015136719,287.54998779296875,287.3072204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1646228581666946,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362040,297.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,9.263168612960726e-05,297.9249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257202148437,0.0,0.0,9.754563507158308e-05,297.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257507324219,0.0,0.0,7.204687426565215e-05,297.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257507324219,0.0,0.0,9.754562779562548e-05,298.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,0.0004627144662663,287.3692626953125,294.1499938964844,287.54998779296875,285.9475402832031,287.7153015136719,287.54998779296875,287.3072204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1646228581666946,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362100,297.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42510986328125,0.0,0.0,9.263169340556487e-05,297.9242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4250793457031,0.0,0.0,9.75456423475407e-05,297.982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4250793457031,0.0,0.0,7.204687426565215e-05,297.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4250793457031,0.0,0.0,9.754563507158308e-05,298.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42510986328125,0.0,0.0,0.0004627144953701,287.36883544921875,294.1499938964844,287.54998779296875,285.9525756835937,287.7138671875,287.54998779296875,287.3072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1645831316709518,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362160,297.9672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244384765625,0.0,0.0,9.263170068152248e-05,297.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244079589844,0.0,0.0,9.754564962349832e-05,297.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244079589844,0.0,0.0,7.204688154160976e-05,297.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244079589844,0.0,0.0,9.75456423475407e-05,298.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244689941406,0.0,0.0,0.0004627145244739,287.3683776855469,294.1499938964844,287.54998779296875,285.9576416015625,287.71246337890625,287.54998779296875,287.30731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1645434200763702,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362220,297.96563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,9.263167885364965e-05,297.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.423095703125,0.0,0.0,9.754562779562548e-05,297.9800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,7.204686698969454e-05,297.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,9.754562779562548e-05,298.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42315673828125,0.0,0.0,0.0004627144371625,287.36749267578125,294.1499938964844,287.54998779296875,285.9677429199219,287.7096252441406,287.54998779296875,287.30743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869912173599,4.342968207282638e-09,0.0009869867935776,-0.0104301925748586,0.0,0.0,0.0,-0.0069658095017075,60.0,0.1644555479288101,-0.0,-6.641803906859425e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362280,297.96563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,9.263167885364965e-05,297.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.423095703125,0.0,0.0,9.754562779562548e-05,297.9800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,7.204686698969454e-05,297.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,9.754562779562548e-05,298.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42315673828125,0.0,0.0,0.0004627144371625,287.36749267578125,294.1499938964844,287.54998779296875,285.9677429199219,287.7096252441406,287.54998779296875,287.30743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869912173599,4.342968207282638e-09,0.0009869867935776,-0.0104301925748586,0.0,0.0,0.0,-0.0069658095017075,60.0,0.1644555479288101,-0.0,-6.641803906859425e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362340,297.9640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4218444824219,0.0,0.0,9.263148240279406e-05,297.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4218139648437,0.0,0.0,9.754541679285468e-05,297.9784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4218139648437,0.0,0.0,7.204670691862702e-05,297.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4218139648437,0.0,0.0,9.754540951689704e-05,298.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4218444824219,0.0,0.0,0.0004627134185284,287.3666076660156,294.1499938964844,287.54998779296875,285.97784423828125,287.7068786621094,287.54998779296875,287.3075561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869888890534,4.342701309667518e-09,0.0009869845816865,-0.0104294940829277,0.0,0.0,0.0,-0.0069656777195632,60.0,0.1643292009830474,-0.0,-6.641773353521786e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362400,297.9640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4218444824219,0.0,0.0,9.263148240279406e-05,297.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4218139648437,0.0,0.0,9.754541679285468e-05,297.9784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4218139648437,0.0,0.0,7.204670691862702e-05,297.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4218139648437,0.0,0.0,9.754540951689704e-05,298.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4218444824219,0.0,0.0,0.0004627134185284,287.3666076660156,294.1499938964844,287.54998779296875,285.97784423828125,287.7068786621094,287.54998779296875,287.3075561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869888890534,4.342701309667518e-09,0.0009869845816865,-0.0104294940829277,0.0,0.0,0.0,-0.0069656777195632,60.0,0.1643292009830474,-0.0,-6.641773353521786e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362460,297.96240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4205627441406,0.0,0.0,9.262854291591792e-05,297.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4205322265625,0.0,0.0,9.754231723491102e-05,297.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4205322265625,0.0,0.0,7.204442226793617e-05,297.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4205322265625,0.0,0.0,9.754231723491102e-05,298.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4205627441406,0.0,0.0,0.0004626987501978,287.36572265625,294.1499938964844,287.5483703613281,285.98638916015625,287.7041320800781,287.5498352050781,287.30767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869574569165,4.3390246950991695e-09,0.0009869531495496,-0.0104198604822158,0.0,0.0,0.0,-0.0069638546556234,60.0,0.1637042015790939,-0.0,-6.641349870051273e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362520,297.96240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4205627441406,0.0,0.0,9.262854291591792e-05,297.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4205322265625,0.0,0.0,9.754231723491102e-05,297.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4205322265625,0.0,0.0,7.204442226793617e-05,297.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4205322265625,0.0,0.0,9.754231723491102e-05,298.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4205627441406,0.0,0.0,0.0004626987501978,287.36572265625,294.1499938964844,287.5483703613281,285.98638916015625,287.7041320800781,287.5498352050781,287.30767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869574569165,4.3390246950991695e-09,0.0009869531495496,-0.0104198604822158,0.0,0.0,0.0,-0.0069638546556234,60.0,0.1637042015790939,-0.0,-6.641349870051273e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362580,297.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4192810058594,0.0,0.0,9.261937520932406e-05,297.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41925048828125,0.0,0.0,9.753266931511462e-05,297.9752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41925048828125,0.0,0.0,7.203729910543188e-05,297.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41925048828125,0.0,0.0,9.753266931511462e-05,298.0766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4192810058594,0.0,0.0,0.0004626529698725,287.3648681640625,294.1499938964844,287.54364013671875,285.9919738769531,287.70135498046875,287.5491943359375,287.30780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868596680462,4.32759073021316e-09,0.0009868553606793,-0.0103899026289582,0.0,0.0,0.0,-0.0069581866264343,60.0,0.1615538001060485,-0.0,-6.640033944904644e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362640,297.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4192810058594,0.0,0.0,9.261937520932406e-05,297.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41925048828125,0.0,0.0,9.753266931511462e-05,297.9752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41925048828125,0.0,0.0,7.203729910543188e-05,297.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41925048828125,0.0,0.0,9.753266931511462e-05,298.0766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4192810058594,0.0,0.0,0.0004626529698725,287.3648681640625,294.1499938964844,287.54364013671875,285.9919738769531,287.70135498046875,287.5491943359375,287.30780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868596680462,4.32759073021316e-09,0.0009868553606793,-0.0103899026289582,0.0,0.0,0.0,-0.0069581866264343,60.0,0.1615538001060485,-0.0,-6.640033944904644e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362700,297.959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41864013671875,0.0,0.0,9.261289233108982e-05,297.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,9.75258371909149e-05,297.97442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,7.203224959084764e-05,297.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,9.75258371909149e-05,298.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186706542969,0.0,0.0,0.0004626205773092,287.36444091796875,294.1499938964844,287.5401611328125,285.99371337890625,287.699951171875,287.54852294921875,287.307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867906337603,4.319504309791e-09,0.0009867863263934,-0.0103687169030308,0.0,0.0,0.0,-0.0069541782140731,60.0,0.159669354557991,-0.0,-6.639103844463534e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362760,297.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41802978515625,0.0,0.0,9.260490332962944e-05,297.9161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,9.75174261839129e-05,297.9736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,7.202603592304513e-05,297.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,9.75174261839129e-05,298.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41802978515625,0.0,0.0,0.0004625806468538,287.3640441894531,294.1499938964844,287.5360107421875,285.9947814941406,287.6985168457031,287.5475769042969,287.30792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867054177448,4.309543388814063e-09,0.0009867011103779,-0.0103426175191998,0.0,0.0,0.0,-0.0069492398761212,60.0,0.157311126589775,-0.0,-6.637957028488017e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362820,297.95660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4167785644531,0.0,0.0,9.258526552002876e-05,297.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.416748046875,0.0,0.0,9.74967479123734e-05,297.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.416748046875,0.0,0.0,7.201076368801296e-05,297.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.416748046875,0.0,0.0,9.74967479123734e-05,298.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4167785644531,0.0,0.0,0.0004624825669452,287.3631896972656,294.1499938964844,287.52569580078125,285.9950561523437,287.6955871582031,287.5448913574219,287.3080444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864961029961,4.285065635656338e-09,0.0009864917956292,-0.0102784847840666,0.0,0.0,0.0,-0.0069371052086353,60.0,0.1513016521930694,-0.0,-6.6351411476262e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362880,297.95660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4167785644531,0.0,0.0,9.258526552002876e-05,297.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.416748046875,0.0,0.0,9.74967479123734e-05,297.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.416748046875,0.0,0.0,7.201076368801296e-05,297.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.416748046875,0.0,0.0,9.74967479123734e-05,298.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4167785644531,0.0,0.0,0.0004624825669452,287.3631896972656,294.1499938964844,287.52569580078125,285.9950561523437,287.6955871582031,287.5448913574219,287.3080444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864961029961,4.285065635656338e-09,0.0009864917956292,-0.0102784847840666,0.0,0.0,0.0,-0.0069371052086353,60.0,0.1513016521930694,-0.0,-6.6351411476262e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362940,297.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4158020019531,0.0,0.0,9.256655175704508e-05,297.9135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.415771484375,0.0,0.0,9.74770446191542e-05,297.9707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.415771484375,0.0,0.0,7.199621177278459e-05,297.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.415771484375,0.0,0.0,9.747703734319656e-05,298.0743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4158020019531,0.0,0.0,0.0004623890854418,287.362548828125,294.1499938964844,287.51568603515625,285.9935913085937,287.693115234375,287.5417175292969,287.3081359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862965671345,4.261737185373704e-09,0.0009862923761829,-0.0102173639461398,0.0,0.0,0.0,-0.006925540510565,60.0,0.1451642364263534,-0.0,-6.632457427713234e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363000,297.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4155578613281,0.0,0.0,9.25614294828847e-05,297.9132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41552734375,0.0,0.0,9.747164585860446e-05,297.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.41552734375,0.0,0.0,7.199222454801202e-05,297.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41552734375,0.0,0.0,9.747164585860446e-05,298.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4155578613281,0.0,0.0,0.0004623635031748,287.3623962402344,294.1499938964844,287.5129699707031,285.99298095703125,287.6924743652344,287.54083251953125,287.30816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862419683486,4.2553498502684314e-09,0.0009862376609817,-0.0102006280794739,0.0,0.0,0.0,-0.0069223740138113,60.0,0.1435025483369827,-0.0,-6.631722726524458e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363060,297.95166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4143371582031,0.0,0.0,9.253362804884092e-05,297.9117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.414306640625,0.0,0.0,9.74423746811226e-05,297.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.414306640625,0.0,0.0,7.197060040198267e-05,297.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.414306640625,0.0,0.0,9.7442367405165e-05,298.0733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4143371582031,0.0,0.0,0.0004622246196959,287.361572265625,294.1499938964844,287.4979858398437,285.9888000488281,287.6891784667969,287.5352783203125,287.30828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859456913545,4.220700677848299e-09,0.0009859413839876,-0.0101098446175456,0.0,0.0,0.0,-0.0069051967002451,60.0,0.1340725868940353,-0.0,-6.627738002862317e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363120,297.95166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4143371582031,0.0,0.0,9.253362804884092e-05,297.9117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.414306640625,0.0,0.0,9.74423746811226e-05,297.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.414306640625,0.0,0.0,7.197060040198267e-05,297.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.414306640625,0.0,0.0,9.7442367405165e-05,298.0733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4143371582031,0.0,0.0,0.0004622246196959,287.361572265625,294.1499938964844,287.4979858398437,285.9888000488281,287.6891784667969,287.5352783203125,287.30828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859456913545,4.220700677848299e-09,0.0009859413839876,-0.0101098446175456,0.0,0.0,0.0,-0.0069051967002451,60.0,0.1340725868940353,-0.0,-6.627738002862317e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363180,297.9488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4131164550781,0.0,0.0,9.25029453355819e-05,297.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130859375,0.0,0.0,9.7410062153358e-05,297.9673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4131164550781,0.0,0.0,7.194674253696576e-05,297.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4131164550781,0.0,0.0,9.7410062153358e-05,298.0725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.41314697265625,0.0,0.0,0.0004620713589247,287.3607788085937,294.1499938964844,287.4810485839844,285.982666015625,287.6856689453125,287.5282592773437,287.3083801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856185643002,4.18246015598811e-09,0.0009856143733486,-0.0100096520036458,0.0,0.0,0.0,-0.0068862396292388,60.0,0.1232515573501586,-0.0,-6.623341874956169e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363240,297.9488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4131164550781,0.0,0.0,9.25029453355819e-05,297.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130859375,0.0,0.0,9.7410062153358e-05,297.9673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4131164550781,0.0,0.0,7.194674253696576e-05,297.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4131164550781,0.0,0.0,9.7410062153358e-05,298.0725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.41314697265625,0.0,0.0,0.0004620713589247,287.3607788085937,294.1499938964844,287.4810485839844,285.982666015625,287.6856689453125,287.5282592773437,287.3083801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856185643002,4.18246015598811e-09,0.0009856143733486,-0.0100096520036458,0.0,0.0,0.0,-0.0068862396292388,60.0,0.1232515573501586,-0.0,-6.623341874956169e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363300,297.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125366210937,0.0,0.0,9.248664719052611e-05,297.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125061035156,0.0,0.0,9.739289816934615e-05,297.96649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125061035156,0.0,0.0,7.193406054284424e-05,297.7414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125061035156,0.0,0.0,9.739289816934615e-05,298.0721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125366210937,0.0,0.0,0.0004619899555109,287.3603820800781,294.1499938964844,287.47186279296875,285.9789733886719,287.6838073730469,287.5240783691406,287.3084411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098544487264,4.1621444069050995e-09,0.0009854406816884,-0.0099564231932163,0.0,0.0,0.0,-0.0068761683069169,60.0,0.1173064410686492,-0.0,-6.62100703152646e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363360,297.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41192626953125,0.0,0.0,9.246983972843736e-05,297.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4118957519531,0.0,0.0,9.737519576447085e-05,297.9656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41192626953125,0.0,0.0,7.192098564701155e-05,297.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41192626953125,0.0,0.0,9.737519576447085e-05,298.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4119567871094,0.0,0.0,0.00046190599096,287.3600158691406,294.1499938964844,287.4623107910156,285.974853515625,287.681884765625,287.5195617675781,287.3085021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852657094597,4.141198495233311e-09,0.0009852616349235,-0.0099015422165393,0.0,0.0,0.0,-0.0068657840602099,60.0,0.1110788136720657,-0.0,-6.618600423280442e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363420,297.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4107666015625,0.0,0.0,9.24351261346601e-05,297.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4107360839844,0.0,0.0,9.73386486293748e-05,297.96405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4107360839844,0.0,0.0,7.189399184426293e-05,297.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4107360839844,0.0,0.0,9.73386486293748e-05,298.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4107666015625,0.0,0.0,0.000461732619442,287.3592224121094,294.1499938964844,287.4419860839844,285.96551513671875,287.6778259277344,287.5094299316406,287.3086242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984895741567,4.097941097569446e-09,0.0009848916670307,-0.0097882049158215,0.0,0.0,0.0,-0.0068443398922681,60.0,0.0978374704718589,-0.0,-6.613630887386536e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363480,297.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4107666015625,0.0,0.0,9.24351261346601e-05,297.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4107360839844,0.0,0.0,9.73386486293748e-05,297.96405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4107360839844,0.0,0.0,7.189399184426293e-05,297.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4107360839844,0.0,0.0,9.73386486293748e-05,298.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4107666015625,0.0,0.0,0.000461732619442,287.3592224121094,294.1499938964844,287.4419860839844,285.96551513671875,287.6778259277344,287.5094299316406,287.3086242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984895741567,4.097941097569446e-09,0.0009848916670307,-0.0097882049158215,0.0,0.0,0.0,-0.0068443398922681,60.0,0.0978374704718589,-0.0,-6.613630887386536e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363540,297.9394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096069335937,0.0,0.0,9.239965584129096e-05,297.9056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4095764160156,0.0,0.0,9.730128658702596e-05,297.96240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4095764160156,0.0,0.0,7.186640141298994e-05,297.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4095764160156,0.0,0.0,9.730128658702596e-05,298.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096069335937,0.0,0.0,0.0004615554062183,287.3584899902344,294.1499938964844,287.4203796386719,285.95489501953125,287.6734619140625,287.4978332519531,287.3087463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845176246017,4.053727575836774e-09,0.0009845135500654,-0.0096723604947328,0.0,0.0,0.0,-0.0068224207498133,60.0,0.0836083516478538,-0.0,-6.608553348996793e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363600,297.9394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096069335937,0.0,0.0,9.239965584129096e-05,297.9056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4095764160156,0.0,0.0,9.730128658702596e-05,297.96240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4095764160156,0.0,0.0,7.186640141298994e-05,297.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4095764160156,0.0,0.0,9.730128658702596e-05,298.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096069335937,0.0,0.0,0.0004615554062183,287.3584899902344,294.1499938964844,287.4203796386719,285.95489501953125,287.6734619140625,287.4978332519531,287.3087463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845176246017,4.053727575836774e-09,0.0009845135500654,-0.0096723604947328,0.0,0.0,0.0,-0.0068224207498133,60.0,0.0836083516478538,-0.0,-6.608553348996793e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363660,297.9360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.408447265625,0.0,0.0,9.236422192770988e-05,297.90411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4084167480469,0.0,0.0,9.726397547638044e-05,297.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4084167480469,0.0,0.0,7.183884008554742e-05,297.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4084167480469,0.0,0.0,9.726397547638044e-05,298.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4084777832031,0.0,0.0,0.0004613783967215,287.35772705078125,294.1499938964844,287.39764404296875,285.94317626953125,287.6687927246094,287.48486328125,287.308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841399732977,4.009569121166123e-09,0.0009841360151767,-0.0095566604286432,0.0,0.0,0.0,-0.0068005295470356,60.0,0.0685581415891647,-0.0,-6.60348433711988e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363720,297.9360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.408447265625,0.0,0.0,9.236422192770988e-05,297.90411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4084167480469,0.0,0.0,9.726397547638044e-05,297.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4084167480469,0.0,0.0,7.183884008554742e-05,297.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4084167480469,0.0,0.0,9.726397547638044e-05,298.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4084777832031,0.0,0.0,0.0004613783967215,287.35772705078125,294.1499938964844,287.39764404296875,285.94317626953125,287.6687927246094,287.48486328125,287.308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841399732977,4.009569121166123e-09,0.0009841360151767,-0.0095566604286432,0.0,0.0,0.0,-0.0068005295470356,60.0,0.0685581415891647,-0.0,-6.60348433711988e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363780,297.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073181152344,0.0,0.0,9.232963930116966e-05,297.9024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.40728759765625,0.0,0.0,9.722755930852144e-05,297.9590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40728759765625,0.0,0.0,7.181194087024778e-05,297.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40728759765625,0.0,0.0,9.722755930852144e-05,298.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073181152344,0.0,0.0,0.0004612056363839,287.35699462890625,294.1499938964844,287.3739929199219,285.9306335449219,287.6637878417969,287.4706115722656,287.3089599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837714023888,3.966468486993335e-09,0.0009837674442678,-0.0094437329098582,0.0,0.0,0.0,-0.0067791626788675,60.0,0.0528398677706718,-0.0,-6.59853895967899e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363840,297.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073181152344,0.0,0.0,9.232963930116966e-05,297.9024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.40728759765625,0.0,0.0,9.722755930852144e-05,297.9590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40728759765625,0.0,0.0,7.181194087024778e-05,297.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40728759765625,0.0,0.0,9.722755930852144e-05,298.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073181152344,0.0,0.0,0.0004612056363839,287.35699462890625,294.1499938964844,287.3739929199219,285.9306335449219,287.6637878417969,287.4706115722656,287.3089599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837714023888,3.966468486993335e-09,0.0009837674442678,-0.0094437329098582,0.0,0.0,0.0,-0.0067791626788675,60.0,0.0528398677706718,-0.0,-6.59853895967899e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363900,297.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4067687988281,0.0,0.0,9.231286094291136e-05,297.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.40673828125,0.0,0.0,9.72098932834342e-05,297.9581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.40673828125,0.0,0.0,7.179889507824555e-05,297.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40673828125,0.0,0.0,9.72098932834342e-05,298.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4067687988281,0.0,0.0,0.0004611218755599,287.35662841796875,294.1499938964844,287.3619079589844,285.924072265625,287.6611633300781,287.4630126953125,287.3090209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835925884544,3.945565207885693e-09,0.0009835886303335,-0.0093889636918902,0.0,0.0,0.0,-0.0067688003182411,60.0,0.0447738915681839,-0.0,-6.5961408779458e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363960,297.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061889648437,0.0,0.0,9.229662828147411e-05,297.90087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061584472656,0.0,0.0,9.71928020589985e-05,297.9573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061889648437,0.0,0.0,7.178627129178494e-05,297.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061889648437,0.0,0.0,9.71928020589985e-05,298.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4062194824219,0.0,0.0,0.0004610407922882,287.35626220703125,294.1499938964844,287.3497009277344,285.9173889160156,287.658447265625,287.4551696777344,287.3090515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834195952862,3.925335612109393e-09,0.0009834156371653,-0.0093359583988785,0.0,0.0,0.0,-0.0067587713710963,60.0,0.0365980491042137,-0.0,-6.593820955913543e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
