time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12364020,297.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.40509033203125,0.0,0.0,9.226611291524024e-05,297.89923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4050598144531,0.0,0.0,9.716066415421663e-05,297.9555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4050598144531,0.0,0.0,7.176253711804748e-05,297.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4050598144531,0.0,0.0,9.716066415421663e-05,298.0662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.40509033203125,0.0,0.0,0.0004608883464243,287.3555603027344,294.1499938964844,287.324951171875,285.9037170410156,287.6527709960937,287.43865966796875,287.3091735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983094330877,3.887300259464155e-09,0.0009830903727561,-0.0092363003641366,0.0,0.0,0.0,-0.0067399153485894,60.0,0.0199935864657163,-0.0,-6.58945964460145e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364080,297.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.40509033203125,0.0,0.0,9.226611291524024e-05,297.89923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4050598144531,0.0,0.0,9.716066415421663e-05,297.9555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4050598144531,0.0,0.0,7.176253711804748e-05,297.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4050598144531,0.0,0.0,9.716066415421663e-05,298.0662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.40509033203125,0.0,0.0,0.0004608883464243,287.3555603027344,294.1499938964844,287.324951171875,285.9037170410156,287.6527709960937,287.43865966796875,287.3091735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983094330877,3.887300259464155e-09,0.0009830903727561,-0.0092363003641366,0.0,0.0,0.0,-0.0067399153485894,60.0,0.0199935864657163,-0.0,-6.58945964460145e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364140,297.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40411376953125,0.0,0.0,9.224150562658906e-05,297.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4040832519531,0.0,0.0,9.713475446915254e-05,297.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.40411376953125,0.0,0.0,7.174340134952217e-05,297.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40411376953125,0.0,0.0,9.713475446915254e-05,298.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4041442871094,0.0,0.0,0.0004607654409483,287.3549499511719,294.1499938964844,287.3030090332031,285.8915100097656,287.64752197265625,287.4233703613281,287.30926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828320471569,3.856635455434798e-09,0.0009828282054513,-0.0091559551656246,0.0,0.0,0.0,-0.0067247133702039,60.0,0.005198473110795,-0.0,-6.585944589687642e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364200,297.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,9.223836241289972e-05,297.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039611816406,0.0,0.0,9.713144390843809e-05,297.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039611816406,0.0,0.0,7.174095662776381e-05,297.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039611816406,0.0,0.0,9.713144390843809e-05,298.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,0.0004607497248798,287.3548583984375,294.1499938964844,287.29998779296875,285.88983154296875,287.64678955078125,287.4212646484375,287.30926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827985195443,3.8527185886039206e-09,0.0009827946778386,-0.0091456919908523,0.0,0.0,0.0,-0.0067227715626358,60.0,0.0031740891281515,-0.0,-6.585495526678642e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364260,297.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4029235839844,0.0,0.0,9.22142862691544e-05,297.89581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40289306640625,0.0,0.0,9.710608719615266e-05,297.9519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.40289306640625,0.0,0.0,7.17222283128649e-05,297.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40289306640625,0.0,0.0,9.710608719615266e-05,298.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4029235839844,0.0,0.0,0.0004606294678524,287.35418701171875,294.1499938964844,287.2750244140625,285.8759155273437,287.64044189453125,287.4029846191406,287.3093566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825419401749,3.822707483891463e-09,0.0009825380984693,-0.0090670594945549,0.0,0.0,0.0,-0.0067078941501677,60.0,-0.0137187726795673,-0.0,-6.582056499837563e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364320,297.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4029235839844,0.0,0.0,9.22142862691544e-05,297.89581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40289306640625,0.0,0.0,9.710608719615266e-05,297.9519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.40289306640625,0.0,0.0,7.17222283128649e-05,297.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40289306640625,0.0,0.0,9.710608719615266e-05,298.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4029235839844,0.0,0.0,0.0004606294678524,287.35418701171875,294.1499938964844,287.2750244140625,285.8759155273437,287.64044189453125,287.4029846191406,287.3093566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825419401749,3.822707483891463e-09,0.0009825380984693,-0.0090670594945549,0.0,0.0,0.0,-0.0067078941501677,60.0,-0.0137187726795673,-0.0,-6.582056499837563e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364380,297.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4018249511719,0.0,0.0,9.219390631187709e-05,297.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4018249511719,0.0,0.0,9.708463039714844e-05,297.9500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4018249511719,0.0,0.0,7.17063740012236e-05,297.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4018249511719,0.0,0.0,9.708462312119082e-05,298.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.40185546875,0.0,0.0,0.0004605276335496,287.3534851074219,294.1499938964844,287.25030517578125,285.8621826171875,287.6338195800781,287.3840026855469,287.3094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823245927691,3.797302028374361e-09,0.0009823207510635,-0.0090004932135343,0.0,0.0,0.0,-0.0066952994093298,60.0,-0.0305456407368183,-0.0,-6.579145406249154e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364440,297.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4018249511719,0.0,0.0,9.219390631187709e-05,297.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4018249511719,0.0,0.0,9.708463039714844e-05,297.9500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4018249511719,0.0,0.0,7.17063740012236e-05,297.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4018249511719,0.0,0.0,9.708462312119082e-05,298.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.40185546875,0.0,0.0,0.0004605276335496,287.3534851074219,294.1499938964844,287.25030517578125,285.8621826171875,287.6338195800781,287.3840026855469,287.3094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823245927691,3.797302028374361e-09,0.0009823207510635,-0.0090004932135343,0.0,0.0,0.0,-0.0066952994093298,60.0,-0.0305456407368183,-0.0,-6.579145406249154e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364500,297.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013061523437,0.0,0.0,9.218526247423142e-05,297.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4012756347656,0.0,0.0,9.707552817417307e-05,297.9491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4012756347656,0.0,0.0,7.169965101638809e-05,297.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4012756347656,0.0,0.0,9.707552089821549e-05,298.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013061523437,0.0,0.0,0.000460484472569,287.3531494140625,294.1499938964844,287.2380676269531,285.85546875,287.63037109375,287.3742980957031,287.3094787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822325082495,3.7865279800541884e-09,0.0009822286665439,-0.0089722629636526,0.0,0.0,0.0,-0.0066899582743644,60.0,-0.0388788133859634,-0.0,-6.57791119351714e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364560,297.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007873535156,0.0,0.0,9.21777100302279e-05,297.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007568359375,0.0,0.0,9.706757555250078e-05,297.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007568359375,0.0,0.0,7.169377931859344e-05,297.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007568359375,0.0,0.0,9.706757555250078e-05,298.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007873535156,0.0,0.0,0.0004604467540048,287.35284423828125,294.1499938964844,287.2260131835937,285.848876953125,287.6268615722656,287.36444091796875,287.3095397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821519488468,3.777115953340626e-09,0.0009821482235565,-0.0089476015418767,0.0,0.0,0.0,-0.0066852918826043,60.0,-0.0471363291144371,-0.0,-6.57683330018699e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364620,297.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3997497558594,0.0,0.0,9.216598118655384e-05,297.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39971923828125,0.0,0.0,9.70552209764719e-05,297.9463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.39971923828125,0.0,0.0,7.168465526774526e-05,297.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39971923828125,0.0,0.0,9.70552209764719e-05,298.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3997497558594,0.0,0.0,0.000460388167994,287.3521728515625,294.1499938964844,287.2023620605469,285.836181640625,287.6195983886719,287.34442138671875,287.3096008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820268023759,3.7624863225005364e-09,0.0009820230770856,-0.0089092701673507,0.0,0.0,0.0,-0.0066780396737158,60.0,-0.0633197948336601,-0.0,-6.575157840416068e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364680,297.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3997497558594,0.0,0.0,9.216598118655384e-05,297.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39971923828125,0.0,0.0,9.70552209764719e-05,297.9463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.39971923828125,0.0,0.0,7.168465526774526e-05,297.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39971923828125,0.0,0.0,9.70552209764719e-05,298.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3997497558594,0.0,0.0,0.000460388167994,287.3521728515625,294.1499938964844,287.2023620605469,285.836181640625,287.6195983886719,287.34442138671875,287.3096008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820268023759,3.7624863225005364e-09,0.0009820230770856,-0.0089092701673507,0.0,0.0,0.0,-0.0066780396737158,60.0,-0.0633197948336601,-0.0,-6.575157840416068e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364740,297.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3987121582031,0.0,0.0,9.215804311679676e-05,297.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.398681640625,0.0,0.0,9.70468609011732e-05,297.94439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.398681640625,0.0,0.0,7.167847797973081e-05,297.73553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.398681640625,0.0,0.0,9.70468609011732e-05,298.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3987121582031,0.0,0.0,0.0004603484994731,287.3515319824219,294.1499938964844,287.1796264648437,285.8243103027344,287.612060546875,287.3240661621094,287.3096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819421684369,3.752587129923768e-09,0.0009819384431466,-0.0088833328336477,0.0,0.0,0.0,-0.0066731320694088,60.0,-0.0790384039282798,-0.0,-6.574023814209795e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364800,297.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3987121582031,0.0,0.0,9.215804311679676e-05,297.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.398681640625,0.0,0.0,9.70468609011732e-05,297.94439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.398681640625,0.0,0.0,7.167847797973081e-05,297.73553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.398681640625,0.0,0.0,9.70468609011732e-05,298.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3987121582031,0.0,0.0,0.0004603484994731,287.3515319824219,294.1499938964844,287.1796264648437,285.8243103027344,287.612060546875,287.3240661621094,287.3096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819421684369,3.752587129923768e-09,0.0009819384431466,-0.0088833328336477,0.0,0.0,0.0,-0.0066731320694088,60.0,-0.0790384039282798,-0.0,-6.574023814209795e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364860,297.8993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3976745605469,0.0,0.0,9.215418685926124e-05,297.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.39764404296875,0.0,0.0,9.704280091682448e-05,297.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3976745605469,0.0,0.0,7.167548756115139e-05,297.7351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3976745605469,0.0,0.0,9.704280091682448e-05,298.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3976745605469,0.0,0.0,0.0004603292618412,287.35089111328125,294.1499938964844,287.1579895019531,285.8134765625,287.60430908203125,287.3035888671875,287.30975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981900957413,3.747773646978203e-09,0.0009818972321227,-0.0088707208633422,0.0,0.0,0.0,-0.0066707455553114,60.0,-0.0940858796238899,-0.0,-6.573473143589581e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364920,297.8993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3976745605469,0.0,0.0,9.215418685926124e-05,297.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.39764404296875,0.0,0.0,9.704280091682448e-05,297.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3976745605469,0.0,0.0,7.167548756115139e-05,297.7351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3976745605469,0.0,0.0,9.704280091682448e-05,298.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3976745605469,0.0,0.0,0.0004603292618412,287.35089111328125,294.1499938964844,287.1579895019531,285.8134765625,287.60430908203125,287.3035888671875,287.30975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981900957413,3.747773646978203e-09,0.0009818972321227,-0.0088707208633422,0.0,0.0,0.0,-0.0066707455553114,60.0,-0.0940858796238899,-0.0,-6.573473143589581e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364980,297.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.39666748046875,0.0,0.0,9.215387399308383e-05,297.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3966369628906,0.0,0.0,9.704246622277424e-05,297.9405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3966369628906,0.0,0.0,7.16752401785925e-05,297.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3966369628906,0.0,0.0,9.704246622277424e-05,298.05841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39666748046875,0.0,0.0,0.0004603276611305,287.3502502441406,294.1499938964844,287.1376953125,285.8039245605469,287.5963439941406,287.2830810546875,287.309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818974649533,3.747365528994351e-09,0.000981893739663,-0.0088696517050266,0.0,0.0,0.0,-0.0066705434583127,60.0,-0.1083081513643264,-0.0,-6.573426247769022e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365040,297.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.39666748046875,0.0,0.0,9.215387399308383e-05,297.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3966369628906,0.0,0.0,9.704246622277424e-05,297.9405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3966369628906,0.0,0.0,7.16752401785925e-05,297.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3966369628906,0.0,0.0,9.704246622277424e-05,298.05841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39666748046875,0.0,0.0,0.0004603276611305,287.3502502441406,294.1499938964844,287.1376953125,285.8039245605469,287.5963439941406,287.2830810546875,287.309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818974649533,3.747365528994351e-09,0.000981893739663,-0.0088696517050266,0.0,0.0,0.0,-0.0066705434583127,60.0,-0.1083081513643264,-0.0,-6.573426247769022e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365100,297.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39617919921875,0.0,0.0,9.21548780752346e-05,297.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3961486816406,0.0,0.0,9.704352851258592e-05,297.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3961486816406,0.0,0.0,7.167601870605722e-05,297.734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3961486816406,0.0,0.0,9.704352851258592e-05,298.05792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39617919921875,0.0,0.0,0.0004603326960932,287.3499450683594,294.1499938964844,287.12811279296875,285.7996826171875,287.5922546386719,287.2728576660156,287.3098449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819081751629,3.74861075513877e-09,0.0009819043334573,-0.0088729141280055,0.0,0.0,0.0,-0.0066711604595184,60.0,-0.1150529086589813,-0.0,-6.573568356316174e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365160,297.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956604003906,0.0,0.0,9.215663885697722e-05,297.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,9.704538388177752e-05,297.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956604003906,0.0,0.0,7.16773938620463e-05,297.73443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956604003906,0.0,0.0,9.704538388177752e-05,298.0574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.39569091796875,0.0,0.0,0.0004603415145538,287.3496398925781,294.1499938964844,287.11895751953125,285.7958374023437,287.588134765625,287.2627258300781,287.30987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819269180297,3.750805444013849e-09,0.0009819231927394,-0.0088786650449037,0.0,0.0,0.0,-0.0066722487099468,60.0,-0.1215416342020034,-0.0,-6.573819888444632e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365220,297.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3946838378906,0.0,0.0,9.21620594453998e-05,297.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3946533203125,0.0,0.0,9.705108823254704e-05,297.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3946533203125,0.0,0.0,7.168160664150491e-05,297.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3946533203125,0.0,0.0,9.705108823254704e-05,298.056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3946838378906,0.0,0.0,0.0004603685811161,287.3490295410156,294.1499938964844,287.1019897460937,285.7894592285156,287.5798034667969,287.24267578125,287.3099060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981984543614,3.757543609594904e-09,0.0009819807019084,-0.0088963201269507,0.0,0.0,0.0,-0.0066755888983607,60.0,-0.1336822509765625,-0.0,-6.574591537855667e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365280,297.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3946838378906,0.0,0.0,9.21620594453998e-05,297.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3946533203125,0.0,0.0,9.705108823254704e-05,297.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3946533203125,0.0,0.0,7.168160664150491e-05,297.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3946533203125,0.0,0.0,9.705108823254704e-05,298.056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3946838378906,0.0,0.0,0.0004603685811161,287.3490295410156,294.1499938964844,287.1019897460937,285.7894592285156,287.5798034667969,287.24267578125,287.3099060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981984543614,3.757543609594904e-09,0.0009819807019084,-0.0088963201269507,0.0,0.0,0.0,-0.0066755888983607,60.0,-0.1336822509765625,-0.0,-6.574591537855667e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365340,297.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.39373779296875,0.0,0.0,9.216889156959952e-05,297.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3937072753906,0.0,0.0,9.705828415462749e-05,297.9347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.39373779296875,0.0,0.0,7.168691809056327e-05,297.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.39373779296875,0.0,0.0,9.705828415462749e-05,298.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39373779296875,0.0,0.0,0.0004604026908054,287.34844970703125,294.1499938964844,287.08758544921875,285.7850952148437,287.5716857910156,287.22393798828125,287.3099670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820571867749,3.766041700714595e-09,0.0009820533450692,-0.0089185861870646,0.0,0.0,0.0,-0.006679801736027,60.0,-0.1441642493009567,-0.0,-6.57556498140366e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365400,297.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3937072753906,0.0,0.0,9.216921171173452e-05,297.8794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3936767578125,0.0,0.0,9.705861884867772e-05,297.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3936767578125,0.0,0.0,7.168716547312215e-05,297.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3936767578125,0.0,0.0,9.705861884867772e-05,298.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3937072753906,0.0,0.0,0.0004604042915161,287.3484191894531,294.1499938964844,287.0870361328125,285.78497314453125,287.57135009765625,287.22314453125,287.3099670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820605628192,3.766439160557411e-09,0.0009820568375289,-0.0089196283370256,0.0,0.0,0.0,-0.0066799987107515,60.0,-0.144579604268074,-0.0,-6.575610456138747e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365460,297.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927307128906,0.0,0.0,9.217758633894846e-05,297.8775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927001953125,0.0,0.0,9.706744458526372e-05,297.93267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927307128906,0.0,0.0,7.169368473114446e-05,297.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927307128906,0.0,0.0,9.706744458526372e-05,298.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927307128906,0.0,0.0,0.0004604461428243,287.34783935546875,294.1499938964844,287.0743103027344,285.7825927734375,287.56280517578125,287.2043762207031,287.3099975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821497369557,3.776869927918369e-09,0.0009821460116654,-0.0089469579979777,0.0,0.0,0.0,-0.006685169879347,60.0,-0.154024064540863,-0.0,-6.57680487847756e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365520,297.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927307128906,0.0,0.0,9.217758633894846e-05,297.8775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927001953125,0.0,0.0,9.706744458526372e-05,297.93267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927307128906,0.0,0.0,7.169368473114446e-05,297.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927307128906,0.0,0.0,9.706744458526372e-05,298.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927307128906,0.0,0.0,0.0004604461428243,287.34783935546875,294.1499938964844,287.0743103027344,285.7825927734375,287.56280517578125,287.2043762207031,287.3099975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821497369557,3.776869927918369e-09,0.0009821460116654,-0.0089469579979777,0.0,0.0,0.0,-0.006685169879347,60.0,-0.154024064540863,-0.0,-6.57680487847756e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365580,297.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.39178466796875,0.0,0.0,9.218639024766162e-05,297.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3917541503906,0.0,0.0,9.70767141552642e-05,297.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3917541503906,0.0,0.0,7.17005314072594e-05,297.732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3917541503906,0.0,0.0,9.70767141552642e-05,298.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.39178466796875,0.0,0.0,0.0004604901187121,287.3472595214844,294.1499938964844,287.0639953613281,285.7825622558594,287.55419921875,287.1864929199219,287.3100280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822434512898,3.78782649690379e-09,0.0009822397259995,-0.0089756650850176,0.0,0.0,0.0,-0.0066906013526022,60.0,-0.1619262844324112,-0.0,-6.578059696948912e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365640,297.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.39178466796875,0.0,0.0,9.218639024766162e-05,297.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3917541503906,0.0,0.0,9.70767141552642e-05,297.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3917541503906,0.0,0.0,7.17005314072594e-05,297.732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3917541503906,0.0,0.0,9.70767141552642e-05,298.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.39178466796875,0.0,0.0,0.0004604901187121,287.3472595214844,294.1499938964844,287.0639953613281,285.7825622558594,287.55419921875,287.1864929199219,287.3100280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822434512898,3.78782649690379e-09,0.0009822397259995,-0.0089756650850176,0.0,0.0,0.0,-0.0066906013526022,60.0,-0.1619262844324112,-0.0,-6.578059696948912e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365700,297.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39129638671875,0.0,0.0,9.219074854627252e-05,297.8747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.39129638671875,0.0,0.0,9.708129800856112e-05,297.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39129638671875,0.0,0.0,7.170391472755e-05,297.7320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.39129638671875,0.0,0.0,9.708129800856112e-05,298.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3913269042969,0.0,0.0,0.0004605118592735,287.34698486328125,294.1499938964844,287.0598449707031,285.78350830078125,287.5498962402344,287.1780090332031,287.3100280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822897845879,3.793243941174751e-09,0.0009822860592976,-0.0089898603036999,0.0,0.0,0.0,-0.0066932872869074,60.0,-0.1652074456214904,-0.0,-6.578680711299968e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365760,297.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3908386230469,0.0,0.0,9.219493949785829e-05,297.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.39080810546875,0.0,0.0,9.708571451483294e-05,297.9288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39080810546875,0.0,0.0,7.170718163251877e-05,297.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39080810546875,0.0,0.0,9.708571451483294e-05,298.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3908386230469,0.0,0.0,0.0004605328140314,287.3466796875,294.1499938964844,287.0563659667969,285.7850952148437,287.54559326171875,287.1698303222656,287.3100280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823344880715,3.7984668743717975e-09,0.0009823306463658,-0.0090035451576113,0.0,0.0,0.0,-0.0066958763636648,60.0,-0.1680592000484466,-0.0,-6.579278988283478e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365820,297.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.389892578125,0.0,0.0,9.220249921781942e-05,297.8720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3898620605469,0.0,0.0,9.709368168842047e-05,297.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.389892578125,0.0,0.0,7.171306060627103e-05,297.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.389892578125,0.0,0.0,9.709367441246286e-05,298.0513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3899230957031,0.0,0.0,0.0004605705908033,287.3461303710937,294.1499938964844,287.0516357421875,285.7903747558594,287.5370483398437,287.1544494628906,287.3100280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824149310588,3.807874016104051e-09,0.0009824110893532,-0.0090281935408711,0.0,0.0,0.0,-0.0067005399614572,60.0,-0.1724263429641723,-0.0,-6.580356881613626e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365880,297.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.389892578125,0.0,0.0,9.220249921781942e-05,297.8720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3898620605469,0.0,0.0,9.709368168842047e-05,297.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.389892578125,0.0,0.0,7.171306060627103e-05,297.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.389892578125,0.0,0.0,9.709367441246286e-05,298.0513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3899230957031,0.0,0.0,0.0004605705908033,287.3461303710937,294.1499938964844,287.0516357421875,285.7903747558594,287.5370483398437,287.1544494628906,287.3100280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824149310588,3.807874016104051e-09,0.0009824110893532,-0.0090281935408711,0.0,0.0,0.0,-0.0067005399614572,60.0,-0.1724263429641723,-0.0,-6.580356881613626e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365940,297.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.38897705078125,0.0,0.0,9.220851643476637e-05,297.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3889465332031,0.0,0.0,9.71000117715448e-05,297.92510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3889465332031,0.0,0.0,7.171773904701695e-05,297.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3889465332031,0.0,0.0,9.71000117715448e-05,298.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38897705078125,0.0,0.0,0.0004606006259564,287.3455810546875,294.1499938964844,287.04998779296875,285.79864501953125,287.5285949707031,287.14068603515625,287.3100280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824789594858,3.815355587022395e-09,0.0009824751177802,-0.0090477960184216,0.0,0.0,0.0,-0.0067042489536106,60.0,-0.1747204512357711,-0.0,-6.581213796152954e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366000,297.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.38897705078125,0.0,0.0,9.220851643476637e-05,297.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3889465332031,0.0,0.0,9.71000117715448e-05,297.92510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3889465332031,0.0,0.0,7.171773904701695e-05,297.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3889465332031,0.0,0.0,9.71000117715448e-05,298.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38897705078125,0.0,0.0,0.0004606006259564,287.3455810546875,294.1499938964844,287.04998779296875,285.79864501953125,287.5285949707031,287.14068603515625,287.3100280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824789594858,3.815355587022395e-09,0.0009824751177802,-0.0090477960184216,0.0,0.0,0.0,-0.0067042489536106,60.0,-0.1747204512357711,-0.0,-6.581213796152954e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366060,297.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3880615234375,0.0,0.0,9.222343942383304e-05,297.8685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3880310058594,0.0,0.0,9.711572783999144e-05,297.9232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3880310058594,0.0,0.0,7.172934419941157e-05,297.7291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3880310058594,0.0,0.0,9.711572783999144e-05,298.0494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3880615234375,0.0,0.0,0.0004606751608662,287.34503173828125,294.1499938964844,287.0516357421875,285.81005859375,287.5202941894531,287.1287536621094,287.3100280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826377499848,3.833938500008571e-09,0.0009826339082792,-0.0090964855626225,0.0,0.0,0.0,-0.0067134606651961,60.0,-0.1748771965503692,-0.0,-6.583343292732027e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366120,297.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3880615234375,0.0,0.0,9.222343942383304e-05,297.8685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3880310058594,0.0,0.0,9.711572783999144e-05,297.9232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3880310058594,0.0,0.0,7.172934419941157e-05,297.7291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3880310058594,0.0,0.0,9.711572783999144e-05,298.0494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3880615234375,0.0,0.0,0.0004606751608662,287.34503173828125,294.1499938964844,287.0516357421875,285.81005859375,287.5202941894531,287.1287536621094,287.3100280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826377499848,3.833938500008571e-09,0.0009826339082792,-0.0090964855626225,0.0,0.0,0.0,-0.0067134606651961,60.0,-0.1748771965503692,-0.0,-6.583343292732027e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366180,297.866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3871459960937,0.0,0.0,9.22549661481753e-05,297.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3871459960937,0.0,0.0,9.714892803458496e-05,297.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3871459960937,0.0,0.0,7.175386417657137e-05,297.7277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3871459960937,0.0,0.0,9.714892803458496e-05,298.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3871765136719,0.0,0.0,0.0004608326707966,287.344482421875,294.1499938964844,287.0563659667969,285.8244323730469,287.51220703125,287.118896484375,287.3100280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829736081883,3.8732084206571934e-09,0.0009829697664827,-0.0091993790119886,0.0,0.0,0.0,-0.0067329285666346,60.0,-0.1728094965219497,-0.0,-6.587843870420329e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366240,297.866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3871459960937,0.0,0.0,9.22549661481753e-05,297.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3871459960937,0.0,0.0,9.714892803458496e-05,297.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3871459960937,0.0,0.0,7.175386417657137e-05,297.7277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3871459960937,0.0,0.0,9.714892803458496e-05,298.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3871765136719,0.0,0.0,0.0004608326707966,287.344482421875,294.1499938964844,287.0563659667969,285.8244323730469,287.51220703125,287.118896484375,287.3100280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829736081883,3.8732084206571934e-09,0.0009829697664827,-0.0091993790119886,0.0,0.0,0.0,-0.0067329285666346,60.0,-0.1728094965219497,-0.0,-6.587843870420329e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366300,297.8656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.38671875,0.0,0.0,9.227672853739932e-05,297.8659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3866882324219,0.0,0.0,9.717184002511205e-05,297.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3866882324219,0.0,0.0,7.177078805398196e-05,297.72686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3866882324219,0.0,0.0,9.717184002511205e-05,298.0479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.38671875,0.0,0.0,0.0004609413444995,287.3442077636719,294.1499938964844,287.0598449707031,285.83270263671875,287.5082397460937,287.1147155761719,287.3100280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983205391094,3.9003120733127625e-09,0.0009832014329731,-0.0092703942209482,0.0,0.0,0.0,-0.0067463647574186,60.0,-0.1710584163665771,-0.0,-6.590951073803808e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
