time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12366360,297.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3862609863281,0.0,0.0,9.230265277437866e-05,297.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38623046875,0.0,0.0,9.719914669403806e-05,297.919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3862609863281,0.0,0.0,7.179095700848848e-05,297.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3862609863281,0.0,0.0,9.719914669403806e-05,298.04742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3862609863281,0.0,0.0,0.0004610708856489,287.3439636230469,294.1499938964844,287.0639953613281,285.84161376953125,287.5043640136719,287.111083984375,287.3099975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834815282374,3.932612013812786e-09,0.0009834775701165,-0.0093550244346261,0.0,0.0,0.0,-0.0067623769864439,60.0,-0.1688283681869506,-0.0,-6.594655133085325e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366420,297.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3853759765625,0.0,0.0,9.236527694156392e-05,297.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3853454589844,0.0,0.0,9.72650886978954e-05,297.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3853759765625,0.0,0.0,7.183966226875782e-05,297.7234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3853759765625,0.0,0.0,9.72650814219378e-05,298.0463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3853759765625,0.0,0.0,0.0004613836645148,287.34344482421875,294.1499938964844,287.0743103027344,285.8613586425781,287.4967956542969,287.1053771972656,287.3099670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841487044468,4.0106167276121604e-09,0.0009841446299105,-0.0095594059675931,0.0,0.0,0.0,-0.0068010473623871,60.0,-0.1630559861660003,-0.0,-6.60360512938496e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366480,297.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3853759765625,0.0,0.0,9.236527694156392e-05,297.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3853454589844,0.0,0.0,9.72650886978954e-05,297.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3853759765625,0.0,0.0,7.183966226875782e-05,297.7234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3853759765625,0.0,0.0,9.72650814219378e-05,298.0463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3853759765625,0.0,0.0,0.0004613836645148,287.34344482421875,294.1499938964844,287.0743103027344,285.8613586425781,287.4967956542969,287.1053771972656,287.3099670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841487044468,4.0106167276121604e-09,0.0009841446299105,-0.0095594059675931,0.0,0.0,0.0,-0.0068010473623871,60.0,-0.1630559861660003,-0.0,-6.60360512938496e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366540,297.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.384521484375,0.0,0.0,9.244095417670906e-05,297.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3844909667969,0.0,0.0,9.734477498568594e-05,297.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3844909667969,0.0,0.0,7.189851748989895e-05,297.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3844909667969,0.0,0.0,9.734477498568594e-05,298.0451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.384521484375,0.0,0.0,0.0004617616941686,287.3429260253906,294.1499938964844,287.0870361328125,285.8834533691406,287.48956298828125,287.1019897460937,287.3099365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849548805505,4.1048910937036e-09,0.0009849508060142,-0.009806415066123,0.0,0.0,0.0,-0.0068477834574878,60.0,-0.1554889380931854,-0.0,-6.614429537421529e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366600,297.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.384521484375,0.0,0.0,9.244095417670906e-05,297.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3844909667969,0.0,0.0,9.734477498568594e-05,297.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3844909667969,0.0,0.0,7.189851748989895e-05,297.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3844909667969,0.0,0.0,9.734477498568594e-05,298.0451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.384521484375,0.0,0.0,0.0004617616941686,287.3429260253906,294.1499938964844,287.0870361328125,285.8834533691406,287.48956298828125,287.1019897460937,287.3099365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849548805505,4.1048910937036e-09,0.0009849508060142,-0.009806415066123,0.0,0.0,0.0,-0.0068477834574878,60.0,-0.1554889380931854,-0.0,-6.614429537421529e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366660,297.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836364746094,0.0,0.0,9.252830204786731e-05,297.8597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38360595703125,0.0,0.0,9.743675764184444e-05,297.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836364746094,0.0,0.0,7.19664603821002e-05,297.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836364746094,0.0,0.0,9.743675764184444e-05,298.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836364746094,0.0,0.0,0.0004621980187948,287.3424072265625,294.1499938964844,287.1019897460937,285.9076843261719,287.4826965332031,287.10107421875,287.3099060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858855046331,4.21370760506079e-09,0.0009858811972662,-0.0100915227085351,0.0,0.0,0.0,-0.0069017284549772,60.0,-0.1463263630867004,-0.0,-6.626934379028171e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366720,297.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836364746094,0.0,0.0,9.252830204786731e-05,297.8597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38360595703125,0.0,0.0,9.743675764184444e-05,297.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836364746094,0.0,0.0,7.19664603821002e-05,297.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836364746094,0.0,0.0,9.743675764184444e-05,298.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836364746094,0.0,0.0,0.0004621980187948,287.3424072265625,294.1499938964844,287.1019897460937,285.9076843261719,287.4826965332031,287.10107421875,287.3099060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858855046331,4.21370760506079e-09,0.0009858811972662,-0.0100915227085351,0.0,0.0,0.0,-0.0069017284549772,60.0,-0.1463263630867004,-0.0,-6.626934379028171e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366780,297.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827819824219,0.0,0.0,9.262507956009358e-05,297.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827514648437,0.0,0.0,9.753867198014632e-05,297.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827819824219,0.0,0.0,7.204173016361892e-05,297.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827819824219,0.0,0.0,9.753867198014632e-05,298.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827819824219,0.0,0.0,0.0004626814334187,287.3419189453125,294.1499938964844,287.11895751953125,285.9338684082031,287.4762268066406,287.10272216796875,287.30987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869164787232,4.3342680555724655e-09,0.0009869121713563,-0.0104073984548449,0.0,0.0,0.0,-0.0069614951498806,60.0,-0.1357190459966659,-0.0,-6.640802752144738e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366840,297.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827819824219,0.0,0.0,9.262507956009358e-05,297.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827514648437,0.0,0.0,9.753867198014632e-05,297.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827819824219,0.0,0.0,7.204173016361892e-05,297.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827819824219,0.0,0.0,9.753867198014632e-05,298.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827819824219,0.0,0.0,0.0004626814334187,287.3419189453125,294.1499938964844,287.11895751953125,285.9338684082031,287.4762268066406,287.10272216796875,287.30987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869164787232,4.3342680555724655e-09,0.0009869121713563,-0.0104073984548449,0.0,0.0,0.0,-0.0069614951498806,60.0,-0.1357190459966659,-0.0,-6.640802752144738e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366900,297.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3823547363281,0.0,0.0,9.26763386814855e-05,297.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3823547363281,0.0,0.0,9.759265230968596e-05,297.9111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3823547363281,0.0,0.0,7.208160241134465e-05,297.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3823547363281,0.0,0.0,9.759265230968596e-05,298.0418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3823547363281,0.0,0.0,0.0004629375180229,287.3416748046875,294.1499938964844,287.12811279296875,285.9476318359375,287.4731750488281,287.1046142578125,287.3098449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874625829979,4.3981311925733735e-09,0.0009874581592157,-0.010574722662568,0.0,0.0,0.0,-0.0069931549951434,60.0,-0.1298770457506179,-0.0,-6.648154737831646e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366960,297.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3819274902344,0.0,0.0,9.272924216929825e-05,297.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3819274902344,0.0,0.0,9.764835704118012e-05,297.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3819274902344,0.0,0.0,7.212274795165285e-05,297.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3819274902344,0.0,0.0,9.764835704118012e-05,298.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3819580078125,0.0,0.0,0.0004632017516996,287.3414306640625,294.1499938964844,287.1376953125,285.9617614746094,287.47021484375,287.107177734375,287.309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880262659862,4.464032254958283e-09,0.0009880217257887,-0.0107473842799663,0.0,0.0,0.0,-0.0070258248597383,60.0,-0.1237403973937034,-0.0,-6.655746176420507e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367020,297.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.381103515625,0.0,0.0,9.283810504712164e-05,297.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3810729980469,0.0,0.0,9.776300430530682e-05,297.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3810729980469,0.0,0.0,7.220741827040911e-05,297.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3810729980469,0.0,0.0,9.77629970293492e-05,298.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.381103515625,0.0,0.0,0.0004637455567717,287.3409423828125,294.1499938964844,287.1579895019531,285.9911804199219,287.4646301269531,287.1141662597656,287.30975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891861118376,4.5996566555572835e-09,0.0009891814552247,-0.0111027220264077,0.0,0.0,0.0,-0.0070930598303675,60.0,-0.1106890738010406,-0.0,-6.671382379863644e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367080,297.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.381103515625,0.0,0.0,9.283810504712164e-05,297.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3810729980469,0.0,0.0,9.776300430530682e-05,297.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3810729980469,0.0,0.0,7.220741827040911e-05,297.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3810729980469,0.0,0.0,9.77629970293492e-05,298.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.381103515625,0.0,0.0,0.0004637455567717,287.3409423828125,294.1499938964844,287.1579895019531,285.9911804199219,287.4646301269531,287.1141662597656,287.30975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891861118376,4.5996566555572835e-09,0.0009891814552247,-0.0111027220264077,0.0,0.0,0.0,-0.0070930598303675,60.0,-0.1106890738010406,-0.0,-6.671382379863644e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367140,297.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802795410156,0.0,0.0,9.294853953178972e-05,297.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802490234375,0.0,0.0,9.78792886598967e-05,297.9059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802490234375,0.0,0.0,7.229331095004454e-05,297.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802490234375,0.0,0.0,9.78792886598967e-05,298.03765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802795410156,0.0,0.0,0.0004642971907742,287.3404541015625,294.1499938964844,287.1796264648437,286.0218811035156,287.4595031738281,287.1237487792969,287.3096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099036260508,4.737230163698314e-09,0.0009903579484671,-0.0114631596952676,0.0,0.0,0.0,-0.0071612610481679,60.0,-0.0965822339057922,-0.0,-6.687261588922412e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367200,297.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802795410156,0.0,0.0,9.294853953178972e-05,297.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802490234375,0.0,0.0,9.78792886598967e-05,297.9059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802490234375,0.0,0.0,7.229331095004454e-05,297.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802490234375,0.0,0.0,9.78792886598967e-05,298.03765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802795410156,0.0,0.0,0.0004642971907742,287.3404541015625,294.1499938964844,287.1796264648437,286.0218811035156,287.4595031738281,287.1237487792969,287.3096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099036260508,4.737230163698314e-09,0.0009903579484671,-0.0114631596952676,0.0,0.0,0.0,-0.0071612610481679,60.0,-0.0965822339057922,-0.0,-6.687261588922412e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367260,297.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37945556640625,0.0,0.0,9.305706771556288e-05,297.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3794250488281,0.0,0.0,9.79935794021003e-05,297.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3794250488281,0.0,0.0,7.237771933432668e-05,297.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3794250488281,0.0,0.0,9.799357212614268e-05,298.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37945556640625,0.0,0.0,0.0004648393078241,287.3399658203125,294.1499938964844,287.2023620605469,286.0536499023437,287.4548645019531,287.1357727050781,287.30963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915189584717,4.872436232261634e-09,0.0009915140690281,-0.0118173919618129,0.0,0.0,0.0,-0.0072282887995243,60.0,-0.0816215947270393,-0.0,-6.702886423681775e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367320,297.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37945556640625,0.0,0.0,9.305706771556288e-05,297.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3794250488281,0.0,0.0,9.79935794021003e-05,297.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3794250488281,0.0,0.0,7.237771933432668e-05,297.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3794250488281,0.0,0.0,9.799357212614268e-05,298.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37945556640625,0.0,0.0,0.0004648393078241,287.3399658203125,294.1499938964844,287.2023620605469,286.0536499023437,287.4548645019531,287.1357727050781,287.30963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915189584717,4.872436232261634e-09,0.0009915140690281,-0.0118173919618129,0.0,0.0,0.0,-0.0072282887995243,60.0,-0.0816215947270393,-0.0,-6.702886423681775e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367380,297.8357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3786315917969,0.0,0.0,9.315979696111754e-05,297.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3786315917969,0.0,0.0,9.810175833990796e-05,297.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3786315917969,0.0,0.0,7.245762390084565e-05,297.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3786315917969,0.0,0.0,9.810175833990796e-05,298.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3786315917969,0.0,0.0,0.0004653524956665,287.3395080566406,294.1499938964844,287.2260131835937,286.0863037109375,287.4507141113281,287.150146484375,287.3095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926134953275,5.0004165252914845e-09,0.0009926084894686,-0.0121526885777711,0.0,0.0,0.0,-0.0072917342185974,60.0,-0.0659190937876701,-0.0,-6.717692713209544e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367440,297.8357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3786315917969,0.0,0.0,9.315979696111754e-05,297.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3786315917969,0.0,0.0,9.810175833990796e-05,297.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3786315917969,0.0,0.0,7.245762390084565e-05,297.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3786315917969,0.0,0.0,9.810175833990796e-05,298.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3786315917969,0.0,0.0,0.0004653524956665,287.3395080566406,294.1499938964844,287.2260131835937,286.0863037109375,287.4507141113281,287.150146484375,287.3095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926134953275,5.0004165252914845e-09,0.0009926084894686,-0.0121526885777711,0.0,0.0,0.0,-0.0072917342185974,60.0,-0.0659190937876701,-0.0,-6.717692713209544e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367500,297.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37823486328125,0.0,0.0,9.320797835243866e-05,297.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782043457031,0.0,0.0,9.815249359235168e-05,297.9004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782043457031,0.0,0.0,7.249509508255869e-05,297.6776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782043457031,0.0,0.0,9.815249359235168e-05,298.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.37823486328125,0.0,0.0,0.0004655931552406,287.3392944335937,294.1499938964844,287.2380676269531,286.1028747558594,287.4488220214844,287.1581420898437,287.3095397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931268868967,5.060441843340868e-09,0.0009931217646226,-0.012309948913753,0.0,0.0,0.0,-0.0073214918375015,60.0,-0.0578393228352069,-0.0,-6.724642531708015e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367560,297.8325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778381347656,0.0,0.0,9.325340943178162e-05,297.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778076171875,0.0,0.0,9.820033301366492e-05,297.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778076171875,0.0,0.0,7.253042713273317e-05,297.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778076171875,0.0,0.0,9.820033301366492e-05,298.0316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778381347656,0.0,0.0,0.0004658200778067,287.33905029296875,294.1499938964844,287.25030517578125,286.1195983886719,287.4470520019531,287.1666259765625,287.3095092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936108253896,5.117033463619691e-09,0.0009936057031154,-0.0124582108110189,0.0,0.0,0.0,-0.0073495465330779,60.0,-0.0496341548860073,-0.0,-6.731198709530872e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367620,297.82958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3770446777344,0.0,0.0,9.333548950962722e-05,297.8437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.37701416015625,0.0,0.0,9.828676411416382e-05,297.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.37701416015625,0.0,0.0,7.259427366079763e-05,297.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37701416015625,0.0,0.0,9.828676411416382e-05,298.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3770446777344,0.0,0.0,0.0004662300925701,287.3385925292969,294.1499938964844,287.2750244140625,286.1533508300781,287.44384765625,287.18487548828125,287.3094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944853372871,5.2192867805445076e-09,0.0009944800985977,-0.0127261001616716,0.0,0.0,0.0,-0.0074002384208142,60.0,-0.0329391099512577,-0.0,-6.743051983448822e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367680,297.82958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3770446777344,0.0,0.0,9.333548950962722e-05,297.8437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.37701416015625,0.0,0.0,9.828676411416382e-05,297.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.37701416015625,0.0,0.0,7.259427366079763e-05,297.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37701416015625,0.0,0.0,9.828676411416382e-05,298.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3770446777344,0.0,0.0,0.0004662300925701,287.3385925292969,294.1499938964844,287.2750244140625,286.1533508300781,287.44384765625,287.18487548828125,287.3094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944853372871,5.2192867805445076e-09,0.0009944800985977,-0.0127261001616716,0.0,0.0,0.0,-0.0074002384208142,60.0,-0.0329391099512577,-0.0,-6.743051983448822e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367740,297.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3762512207031,0.0,0.0,9.340505494037644e-05,297.84161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.376220703125,0.0,0.0,9.836002573138104e-05,297.8948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3762512207031,0.0,0.0,7.26483776816167e-05,297.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3762512207031,0.0,0.0,9.836002573138104e-05,298.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3762512207031,0.0,0.0,0.0004665775923058,287.3381652832031,294.1499938964844,287.29998779296875,286.18731689453125,287.44122314453125,287.2048034667969,287.30938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952265536412,5.305952122114377e-09,0.0009952213149517,-0.0129531482234597,0.0,0.0,0.0,-0.0074432021938264,60.0,-0.015954615548253,-0.0,-6.753106873702563e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367800,297.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3762512207031,0.0,0.0,9.340505494037644e-05,297.84161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.376220703125,0.0,0.0,9.836002573138104e-05,297.8948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3762512207031,0.0,0.0,7.26483776816167e-05,297.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3762512207031,0.0,0.0,9.836002573138104e-05,298.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3762512207031,0.0,0.0,0.0004665775923058,287.3381652832031,294.1499938964844,287.29998779296875,286.18731689453125,287.44122314453125,287.2048034667969,287.30938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952265536412,5.305952122114377e-09,0.0009952213149517,-0.0129531482234597,0.0,0.0,0.0,-0.0074432021938264,60.0,-0.015954615548253,-0.0,-6.753106873702563e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367860,297.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3754577636719,0.0,0.0,9.346661681775004e-05,297.8395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3754577636719,0.0,0.0,9.84248545137234e-05,297.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3754577636719,0.0,0.0,7.269626075867563e-05,297.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3754577636719,0.0,0.0,9.84248545137234e-05,298.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37548828125,0.0,0.0,0.0004668851324822,287.33770751953125,294.1499938964844,287.324951171875,286.2212829589844,287.43902587890625,287.2259521484375,287.309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958824375644,5.382642775941804e-09,0.0009958770824596,-0.0131540624424815,0.0,0.0,0.0,-0.0074812211096286,60.0,0.0011360639473423,-0.0,-6.762010684724373e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367920,297.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3754577636719,0.0,0.0,9.346661681775004e-05,297.8395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3754577636719,0.0,0.0,9.84248545137234e-05,297.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3754577636719,0.0,0.0,7.269626075867563e-05,297.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3754577636719,0.0,0.0,9.84248545137234e-05,298.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37548828125,0.0,0.0,0.0004668851324822,287.33770751953125,294.1499938964844,287.324951171875,286.2212829589844,287.43902587890625,287.2259521484375,287.309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958824375644,5.382642775941804e-09,0.0009958770824596,-0.0131540624424815,0.0,0.0,0.0,-0.0074812211096286,60.0,0.0011360639473423,-0.0,-6.762010684724373e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367980,297.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.37469482421875,0.0,0.0,9.352731285616755e-05,297.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37469482421875,0.0,0.0,9.84887665254064e-05,297.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37469482421875,0.0,0.0,7.274346717167646e-05,297.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37469482421875,0.0,0.0,9.84887665254064e-05,298.0226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.37469482421875,0.0,0.0,0.0004671882779803,287.3372802734375,294.1499938964844,287.3497009277344,286.25506591796875,287.4372863769531,287.2480773925781,287.30926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965290082618,5.458249408007987e-09,0.0009965235367417,-0.0133521361276507,0.0,0.0,0.0,-0.0075187026523053,60.0,0.0181805789470672,-0.0,-6.770793703481105e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368040,297.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.37469482421875,0.0,0.0,9.352731285616755e-05,297.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37469482421875,0.0,0.0,9.84887665254064e-05,297.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37469482421875,0.0,0.0,7.274346717167646e-05,297.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37469482421875,0.0,0.0,9.84887665254064e-05,298.0226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.37469482421875,0.0,0.0,0.0004671882779803,287.3372802734375,294.1499938964844,287.3497009277344,286.25506591796875,287.4372863769531,287.2480773925781,287.30926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965290082618,5.458249408007987e-09,0.0009965235367417,-0.0133521361276507,0.0,0.0,0.0,-0.0075187026523053,60.0,0.0181805789470672,-0.0,-6.770793703481105e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368100,297.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.37432861328125,0.0,0.0,9.35615535126999e-05,297.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3742980957031,0.0,0.0,9.852482617134228e-05,297.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3742980957031,0.0,0.0,7.277009717654437e-05,297.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3742980957031,0.0,0.0,9.852482617134228e-05,298.0215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.37432861328125,0.0,0.0,0.0004673593211919,287.3370666503906,294.1499938964844,287.3619079589844,286.2718200683594,287.4366149902344,287.25946044921875,287.3092346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968937374651,5.500904620703295e-09,0.000996888265945,-0.0134638827294111,0.0,0.0,0.0,-0.007539848331362,60.0,0.0266395434737205,-0.0,-6.775751870691239e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368160,297.8209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3739318847656,0.0,0.0,9.36009964789264e-05,297.8352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3739318847656,0.0,0.0,9.856635733740404e-05,297.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3739318847656,0.0,0.0,7.280077261384577e-05,297.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3739318847656,0.0,0.0,9.856635733740404e-05,298.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3739318847656,0.0,0.0,0.000467556354124,287.3368530273437,294.1499938964844,287.3739929199219,286.2884521484375,287.43603515625,287.2710266113281,287.3092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973139967769,5.550038206791896e-09,0.0009973084088414,-0.0135926017537713,0.0,0.0,0.0,-0.0075642061419785,60.0,0.0350303761661052,-0.0,-6.781465344829486e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368220,297.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731994628906,0.0,0.0,9.369807958137244e-05,297.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731689453125,0.0,0.0,9.866859181784092e-05,297.8858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731689453125,0.0,0.0,7.287628250196576e-05,297.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731689453125,0.0,0.0,9.866858454188332e-05,298.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731994628906,0.0,0.0,0.0004680412821471,287.3364562988281,294.1499938964844,287.39764404296875,286.3211669921875,287.4352111816406,287.2945861816406,287.3091735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998348230496,5.670983238559302e-09,0.0009983425261452,-0.0139094442129135,0.0,0.0,0.0,-0.0076241632923483,60.0,0.0515529550611972,-0.0,-6.795539064796685e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368280,297.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731994628906,0.0,0.0,9.369807958137244e-05,297.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731689453125,0.0,0.0,9.866859181784092e-05,297.8858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731689453125,0.0,0.0,7.287628250196576e-05,297.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731689453125,0.0,0.0,9.866858454188332e-05,298.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731994628906,0.0,0.0,0.0004680412821471,287.3364562988281,294.1499938964844,287.39764404296875,286.3211669921875,287.4352111816406,287.2945861816406,287.3091735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998348230496,5.670983238559302e-09,0.0009983425261452,-0.0139094442129135,0.0,0.0,0.0,-0.0076241632923483,60.0,0.0515529550611972,-0.0,-6.795539064796685e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368340,297.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724365234375,0.0,0.0,9.381903510075064e-05,297.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724060058594,0.0,0.0,9.879596473183484e-05,297.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724365234375,0.0,0.0,7.297036063391715e-05,297.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724365234375,0.0,0.0,9.87959574558772e-05,298.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724365234375,0.0,0.0,0.0004686455067712,287.3360290527344,294.1499938964844,287.4203796386719,286.3530578613281,287.434814453125,287.3186340332031,287.3091125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996368316933,5.821672477424045e-09,0.0009996310109272,-0.0143042039126157,0.0,0.0,0.0,-0.0076988660730421,60.0,0.0675661265850067,-0.0,-6.81309444416911e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368400,297.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724365234375,0.0,0.0,9.381903510075064e-05,297.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724060058594,0.0,0.0,9.879596473183484e-05,297.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724365234375,0.0,0.0,7.297036063391715e-05,297.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724365234375,0.0,0.0,9.87959574558772e-05,298.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724365234375,0.0,0.0,0.0004686455067712,287.3360290527344,294.1499938964844,287.4203796386719,286.3530578613281,287.434814453125,287.3186340332031,287.3091125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996368316933,5.821672477424045e-09,0.0009996310109272,-0.0143042039126157,0.0,0.0,0.0,-0.0076988660730421,60.0,0.0675661265850067,-0.0,-6.81309444416911e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368460,297.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,9.396345558343457e-05,297.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3716735839844,0.0,0.0,9.894804679788648e-05,297.8811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3716735839844,0.0,0.0,7.308268686756492e-05,297.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3716735839844,0.0,0.0,9.894804679788648e-05,298.0135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,0.0004693669325206,287.33563232421875,294.1499938964844,287.4419860839844,286.3838806152344,287.434814453125,287.3429870605469,287.3090515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011754930019,6.001599217597686e-09,0.0010011695558205,-0.0147755490615963,0.0,0.0,0.0,-0.0077880634926259,60.0,0.0829712375998497,-0.0,-6.834085297668936e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368520,297.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,9.396345558343457e-05,297.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3716735839844,0.0,0.0,9.894804679788648e-05,297.8811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3716735839844,0.0,0.0,7.308268686756492e-05,297.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3716735839844,0.0,0.0,9.894804679788648e-05,298.0135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,0.0004693669325206,287.33563232421875,294.1499938964844,287.4419860839844,286.3838806152344,287.434814453125,287.3429870605469,287.3090515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011754930019,6.001599217597686e-09,0.0010011695558205,-0.0147755490615963,0.0,0.0,0.0,-0.0077880634926259,60.0,0.0829712375998497,-0.0,-6.834085297668936e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368580,297.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3709716796875,0.0,0.0,9.412829967914148e-05,297.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3709411621094,0.0,0.0,9.912163659464568e-05,297.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3709411621094,0.0,0.0,7.321090379264206e-05,297.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3709411621094,0.0,0.0,9.912163659464568e-05,298.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3709716796875,0.0,0.0,0.0004701903380919,287.335205078125,294.1499938964844,287.4623107910156,286.41339111328125,287.4351806640625,287.3673095703125,287.3090209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029318509623,6.206968716782057e-09,0.0010029255645349,-0.0153135322034358,0.0,0.0,0.0,-0.0078898733481764,60.0,0.0976101830601692,-0.0,-6.858083878569232e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368640,297.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3709716796875,0.0,0.0,9.412829967914148e-05,297.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3709411621094,0.0,0.0,9.912163659464568e-05,297.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3709411621094,0.0,0.0,7.321090379264206e-05,297.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3709411621094,0.0,0.0,9.912163659464568e-05,298.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3709716796875,0.0,0.0,0.0004701903380919,287.335205078125,294.1499938964844,287.4623107910156,286.41339111328125,287.4351806640625,287.3673095703125,287.3090209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029318509623,6.206968716782057e-09,0.0010029255645349,-0.0153135322034358,0.0,0.0,0.0,-0.0078898733481764,60.0,0.0976101830601692,-0.0,-6.858083878569232e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
