time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12368700,297.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37060546875,0.0,0.0,9.421660070074722e-05,297.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3705749511719,0.0,0.0,9.921461605699732e-05,297.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.37060546875,0.0,0.0,7.327958155656233e-05,297.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.37060546875,0.0,0.0,9.921461605699732e-05,298.0102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.37060546875,0.0,0.0,0.0004706314357463,287.33502197265625,294.1499938964844,287.47186279296875,286.4276123046875,287.4354858398437,287.37939453125,287.3089904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003872603178,6.316975387221646e-09,0.0010038663167506,-0.0156017001718282,0.0,0.0,0.0,-0.0079444088041782,60.0,0.1045841425657272,-0.0,-6.870956070770262e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368760,297.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3702392578125,0.0,0.0,9.430753561900929e-05,297.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3702392578125,0.0,0.0,9.93103749351576e-05,297.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3702392578125,0.0,0.0,7.33503038645722e-05,297.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3702392578125,0.0,0.0,9.93103749351576e-05,298.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3702392578125,0.0,0.0,0.0004710856592282,287.3348083496094,294.1499938964844,287.4810485839844,286.4414367675781,287.4358825683594,287.3913269042969,287.3089904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048414114862,6.4302643210112365e-09,0.0010048350086435,-0.0158984623849391,0.0,0.0,0.0,-0.0080005712807178,60.0,0.1113127022981643,-0.0,-6.884224745817846e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368820,297.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695373535156,0.0,0.0,9.449317440157756e-05,297.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695068359375,0.0,0.0,9.950586536433548e-05,297.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695068359375,0.0,0.0,7.349469524342567e-05,297.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695068359375,0.0,0.0,9.950586536433548e-05,298.0071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695373535156,0.0,0.0,0.0004720129654742,287.3344421386719,294.1499938964844,287.4979858398437,286.4677734375,287.4368896484375,287.4147033691406,287.3089294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068193078041,6.6615473137687794e-09,0.0010068126721307,-0.0165042951703071,0.0,0.0,0.0,-0.0081152273342013,60.0,0.1239498928189277,-0.0,-6.911353978011904e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368880,297.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695373535156,0.0,0.0,9.449317440157756e-05,297.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695068359375,0.0,0.0,9.950586536433548e-05,297.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695068359375,0.0,0.0,7.349469524342567e-05,297.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695068359375,0.0,0.0,9.950586536433548e-05,298.0071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695373535156,0.0,0.0,0.0004720129654742,287.3344421386719,294.1499938964844,287.4979858398437,286.4677734375,287.4368896484375,287.4147033691406,287.3089294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068193078041,6.6615473137687794e-09,0.0010068126721307,-0.0165042951703071,0.0,0.0,0.0,-0.0081152273342013,60.0,0.1239498928189277,-0.0,-6.911353978011904e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368940,297.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3688049316406,0.0,0.0,9.46756117627956e-05,297.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3688049316406,0.0,0.0,9.969797974918038e-05,297.8714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3688049316406,0.0,0.0,7.363659096881747e-05,297.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3688049316406,0.0,0.0,9.969797974918038e-05,298.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36883544921875,0.0,0.0,0.0004729242937173,287.33404541015625,294.1499938964844,287.5129699707031,286.4921569824219,287.4381408691406,287.4370422363281,287.3089294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087630944326,6.8888352799945104e-09,0.0010087562259286,-0.0170996468514204,0.0,0.0,0.0,-0.0082279043272137,60.0,0.1353875547647476,-0.0,-6.938065411077332e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369000,297.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3688049316406,0.0,0.0,9.46756117627956e-05,297.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3688049316406,0.0,0.0,9.969797974918038e-05,297.8714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3688049316406,0.0,0.0,7.363659096881747e-05,297.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3688049316406,0.0,0.0,9.969797974918038e-05,298.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36883544921875,0.0,0.0,0.0004729242937173,287.33404541015625,294.1499938964844,287.5129699707031,286.4921569824219,287.4381408691406,287.4370422363281,287.3089294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087630944326,6.8888352799945104e-09,0.0010087562259286,-0.0170996468514204,0.0,0.0,0.0,-0.0082279043272137,60.0,0.1353875547647476,-0.0,-6.938065411077332e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369060,297.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681030273437,0.0,0.0,9.484423935646193e-05,297.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681030273437,0.0,0.0,9.987554949475452e-05,297.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681030273437,0.0,0.0,7.376774010481313e-05,297.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681030273437,0.0,0.0,9.987554949475452e-05,298.0032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681335449219,0.0,0.0,0.0004737666167784,287.3336486816406,294.1499938964844,287.52569580078125,286.514404296875,287.4396057128906,287.4579162597656,287.30889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105598485097,7.098917453873811e-09,0.001010552747175,-0.0176499150693416,0.0,0.0,0.0,-0.0083320513367652,60.0,0.1453683972358703,-0.0,-6.962801535337348e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369120,297.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681030273437,0.0,0.0,9.484423935646193e-05,297.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681030273437,0.0,0.0,9.987554949475452e-05,297.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681030273437,0.0,0.0,7.376774010481313e-05,297.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681030273437,0.0,0.0,9.987554949475452e-05,298.0032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681335449219,0.0,0.0,0.0004737666167784,287.3336486816406,294.1499938964844,287.52569580078125,286.514404296875,287.4396057128906,287.4579162597656,287.30889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105598485097,7.098917453873811e-09,0.001010552747175,-0.0176499150693416,0.0,0.0,0.0,-0.0083320513367652,60.0,0.1453683972358703,-0.0,-6.962801535337348e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369180,297.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3674011230469,0.0,0.0,9.498743020230904e-05,297.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3674011230469,0.0,0.0,0.0001000263437163,297.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3674011230469,0.0,0.0,7.387911318801343e-05,297.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3674011230469,0.0,0.0,0.0001000263364403,298.00146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.367431640625,0.0,0.0,0.0004744818725157,287.3332824707031,294.1499938964844,287.5360107421875,286.5342712402344,287.4412841796875,287.476806640625,287.3088684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120855877175,7.277311198095049e-09,0.0010120782535523,-0.0181171689182519,0.0,0.0,0.0,-0.0084204897284507,60.0,0.1536931693553924,-0.0,-6.983839995200469e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369240,297.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3674011230469,0.0,0.0,9.498743020230904e-05,297.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3674011230469,0.0,0.0,0.0001000263437163,297.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3674011230469,0.0,0.0,7.387911318801343e-05,297.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3674011230469,0.0,0.0,0.0001000263364403,298.00146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.367431640625,0.0,0.0,0.0004744818725157,287.3332824707031,294.1499938964844,287.5360107421875,286.5342712402344,287.4412841796875,287.476806640625,287.3088684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120855877175,7.277311198095049e-09,0.0010120782535523,-0.0181171689182519,0.0,0.0,0.0,-0.0084204897284507,60.0,0.1536931693553924,-0.0,-6.983839995200469e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369300,297.8153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670654296875,0.0,0.0,9.50454268604517e-05,297.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670654296875,0.0,0.0,0.0001000874181045,297.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670654296875,0.0,0.0,7.392422412522137e-05,297.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670654296875,0.0,0.0,0.0001000874181045,298.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670654296875,0.0,0.0,0.0004747716011479,287.3330993652344,294.1499938964844,287.5401611328125,286.54327392578125,287.442138671875,287.4853515625,287.3088684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127035202458,7.349570729786592e-09,0.0010126961860805,-0.018306428566575,0.0,0.0,0.0,-0.0084563121199607,60.0,0.1571564078330993,-0.0,-6.992371481828742e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369360,297.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3667297363281,0.0,0.0,9.50943649513647e-05,297.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.36669921875,0.0,0.0,0.0001001389537123,297.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.36669921875,0.0,0.0,7.396228465950117e-05,297.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.36669921875,0.0,0.0,0.0001001389537123,297.999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3667297363281,0.0,0.0,0.0004750160442199,287.3329162597656,294.1499938964844,287.54364013671875,286.55157470703125,287.44305419921875,287.49334716796875,287.3088684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132250608876,7.410537516960858e-09,0.001013217610307,-0.0184661112725734,0.0,0.0,0.0,-0.0084865363314747,60.0,0.1602126359939575,-0.0,-6.99957283245567e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369420,297.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3660583496094,0.0,0.0,9.51559268287383e-05,297.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36602783203125,0.0,0.0,0.0001002037824946,297.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36602783203125,0.0,0.0,7.40101677365601e-05,297.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36602783203125,0.0,0.0,0.0001002037752186,297.9981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3660583496094,0.0,0.0,0.0004753235843963,287.3325500488281,294.1499938964844,287.5483703613281,286.5660705566406,287.4449157714844,287.5073547363281,287.3088684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138810612261,7.487229503055914e-09,0.0010138734942302,-0.0186669770628213,0.0,0.0,0.0,-0.0085245566442608,60.0,0.1648100614547729,-0.0,-7.008637936678498e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369480,297.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3660583496094,0.0,0.0,9.51559268287383e-05,297.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36602783203125,0.0,0.0,0.0001002037824946,297.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36602783203125,0.0,0.0,7.40101677365601e-05,297.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36602783203125,0.0,0.0,0.0001002037752186,297.9981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3660583496094,0.0,0.0,0.0004753235843963,287.3325500488281,294.1499938964844,287.5483703613281,286.5660705566406,287.4449157714844,287.5073547363281,287.3088684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138810612261,7.487229503055914e-09,0.0010138734942302,-0.0186669770628213,0.0,0.0,0.0,-0.0085245566442608,60.0,0.1648100614547729,-0.0,-7.008637936678498e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369540,297.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3653564453125,0.0,0.0,9.516481804894283e-05,297.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3653564453125,0.0,0.0,0.0001002131393761,297.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3653564453125,0.0,0.0,7.401707989629358e-05,297.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3653564453125,0.0,0.0,0.0001002131393761,297.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3653869628906,0.0,0.0,0.0004753679677378,287.3321838378906,294.1499938964844,287.54998779296875,286.5775451660156,287.44677734375,287.5184631347656,287.3088684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013975823298,7.498296206165378e-09,0.0010139683727174,-0.0186959616839885,0.0,0.0,0.0,-0.0085300430655479,60.0,0.1672231554985046,-0.0,-7.009946045855031e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369600,297.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3653564453125,0.0,0.0,9.516481804894283e-05,297.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3653564453125,0.0,0.0,0.0001002131393761,297.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3653564453125,0.0,0.0,7.401707989629358e-05,297.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3653564453125,0.0,0.0,0.0001002131393761,297.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3653869628906,0.0,0.0,0.0004753679677378,287.3321838378906,294.1499938964844,287.54998779296875,286.5775451660156,287.44677734375,287.5184631347656,287.3088684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013975823298,7.498296206165378e-09,0.0010139683727174,-0.0186959616839885,0.0,0.0,0.0,-0.0085300430655479,60.0,0.1672231554985046,-0.0,-7.009946045855031e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369660,297.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3647155761719,0.0,0.0,9.512410179013386e-05,297.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646850585937,0.0,0.0,0.0001001702621579,297.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646850585937,0.0,0.0,7.398541492875665e-05,297.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646850585937,0.0,0.0,0.0001001702621579,297.9952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3647155761719,0.0,0.0,0.0004751645901706,287.33184814453125,294.1499938964844,287.54998779296875,286.5874328613281,287.4486389160156,287.5267639160156,287.30889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135420598089,7.447555905315539e-09,0.0010135346092283,-0.0185630675405263,0.0,0.0,0.0,-0.0085048899054527,60.0,0.167854905128479,-0.0,-7.003947644079744e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369720,297.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3647155761719,0.0,0.0,9.512410179013386e-05,297.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646850585937,0.0,0.0,0.0001001702621579,297.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646850585937,0.0,0.0,7.398541492875665e-05,297.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646850585937,0.0,0.0,0.0001001702621579,297.9952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3647155761719,0.0,0.0,0.0004751645901706,287.33184814453125,294.1499938964844,287.54998779296875,286.5874328613281,287.4486389160156,287.5267639160156,287.30889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135420598089,7.447555905315539e-09,0.0010135346092283,-0.0185630675405263,0.0,0.0,0.0,-0.0085048899054527,60.0,0.167854905128479,-0.0,-7.003947644079744e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369780,297.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3640441894531,0.0,0.0,9.504350600764155e-05,297.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.364013671875,0.0,0.0,0.0001000853881123,297.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3640441894531,0.0,0.0,7.392272527795285e-05,297.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3640441894531,0.0,0.0,0.0001000853881123,297.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3640441894531,0.0,0.0,0.0004747619968838,287.3314819335937,294.1499938964844,287.54998779296875,286.5973205566406,287.4504699707031,287.5327453613281,287.30889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126833803951,7.3471340122921455e-09,0.0010126760462298,-0.0183000452816486,0.0,0.0,0.0,-0.0084551069885492,60.0,0.1678470969200134,-0.0,-6.992083712020758e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369840,297.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3640441894531,0.0,0.0,9.504350600764155e-05,297.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.364013671875,0.0,0.0,0.0001000853881123,297.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3640441894531,0.0,0.0,7.392272527795285e-05,297.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3640441894531,0.0,0.0,0.0001000853881123,297.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3640441894531,0.0,0.0,0.0004747619968838,287.3314819335937,294.1499938964844,287.54998779296875,286.5973205566406,287.4504699707031,287.5327453613281,287.30889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126833803951,7.3471340122921455e-09,0.0010126760462298,-0.0183000452816486,0.0,0.0,0.0,-0.0084551069885492,60.0,0.1678470969200134,-0.0,-6.992083712020758e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369900,297.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3637084960937,0.0,0.0,9.499134466750549e-05,297.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3637084960937,0.0,0.0,0.0001000304619083,297.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3637084960937,0.0,0.0,7.388215453829616e-05,297.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3637084960937,0.0,0.0,0.0001000304619083,297.993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3637084960937,0.0,0.0,0.0004745014302898,287.331298828125,294.1499938964844,287.54998779296875,286.6022644042969,287.45135498046875,287.5350952148437,287.30889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121276136487,7.282138003716909e-09,0.0010121202794834,-0.0181298106908798,0.0,0.0,0.0,-0.0084228860214352,60.0,0.1677801460027694,-0.0,-6.98440985047455e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369960,297.80670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634033203125,0.0,0.0,9.493112884229048e-05,297.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3633728027344,0.0,0.0,9.99670519377105e-05,297.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3633728027344,0.0,0.0,7.383532647509128e-05,297.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3633728027344,0.0,0.0,9.99670519377105e-05,297.99285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634033203125,0.0,0.0,0.000474200642202,287.3311462402344,294.1499938964844,287.54998779296875,286.6072082519531,287.4522399902344,287.537109375,287.3089294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114860488101,7.207114904872469e-09,0.0010114788310602,-0.0179333090782165,0.0,0.0,0.0,-0.0083856936544179,60.0,0.1676896512508392,-0.0,-6.97555790907245e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370020,297.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3627624511719,0.0,0.0,9.479413711233065e-05,297.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3627319335937,0.0,0.0,9.982279152609408e-05,297.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3627319335937,0.0,0.0,7.372877735178918e-05,297.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3627319335937,0.0,0.0,9.982279152609408e-05,297.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3627624511719,0.0,0.0,0.0004735163529403,287.330810546875,294.1499938964844,287.54998779296875,286.6170959472656,287.4539794921875,287.5403747558594,287.3089599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100263170897,7.036427884798968e-09,0.0010100193321704,-0.0174862369894981,0.0,0.0,0.0,-0.0083010774105787,60.0,0.1674662679433822,-0.0,-6.955438891509402e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370080,297.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3627624511719,0.0,0.0,9.479413711233065e-05,297.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3627319335937,0.0,0.0,9.982279152609408e-05,297.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3627319335937,0.0,0.0,7.372877735178918e-05,297.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3627319335937,0.0,0.0,9.982279152609408e-05,297.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3627624511719,0.0,0.0,0.0004735163529403,287.330810546875,294.1499938964844,287.54998779296875,286.6170959472656,287.4539794921875,287.5403747558594,287.3089599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100263170897,7.036427884798968e-09,0.0010100193321704,-0.0174862369894981,0.0,0.0,0.0,-0.0083010774105787,60.0,0.1674662679433822,-0.0,-6.955438891509402e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370140,297.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36212158203125,0.0,0.0,9.464040340390056e-05,297.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3620910644531,0.0,0.0,9.966090874513613e-05,297.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36212158203125,0.0,0.0,7.360920426435769e-05,297.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36212158203125,0.0,0.0,9.96609014691785e-05,297.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36212158203125,0.0,0.0,0.0004727484192699,287.3304748535156,294.1499938964844,287.54998779296875,286.626953125,287.4556884765625,287.5426940917969,287.3089904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083883535116,6.844884659074068e-09,0.0010083814850077,-0.016984524205327,0.0,0.0,0.0,-0.008206121623516,60.0,0.1671922951936721,-0.0,-6.932896212674677e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370200,297.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36212158203125,0.0,0.0,9.464040340390056e-05,297.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3620910644531,0.0,0.0,9.966090874513613e-05,297.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36212158203125,0.0,0.0,7.360920426435769e-05,297.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36212158203125,0.0,0.0,9.96609014691785e-05,297.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36212158203125,0.0,0.0,0.0004727484192699,287.3304748535156,294.1499938964844,287.54998779296875,286.626953125,287.4556884765625,287.5426940917969,287.3089904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083883535116,6.844884659074068e-09,0.0010083814850077,-0.016984524205327,0.0,0.0,0.0,-0.008206121623516,60.0,0.1671922951936721,-0.0,-6.932896212674677e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370260,297.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3614807128906,0.0,0.0,9.447902266401798e-05,297.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3614807128906,0.0,0.0,9.949096420314164e-05,297.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3614807128906,0.0,0.0,7.348368671955541e-05,297.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3614807128906,0.0,0.0,9.949096420314164e-05,297.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.36151123046875,0.0,0.0,0.0004719423013739,287.33013916015625,294.1499938964844,287.54998779296875,286.6368408203125,287.4573669433594,287.54443359375,287.3090209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066687827929,6.6438152757086755e-09,0.0010066621471196,-0.0164578463882207,0.0,0.0,0.0,-0.0081064430996775,60.0,0.1668928116559982,-0.0,-6.909272087796128e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370320,297.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3614807128906,0.0,0.0,9.447902266401798e-05,297.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3614807128906,0.0,0.0,9.949096420314164e-05,297.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3614807128906,0.0,0.0,7.348368671955541e-05,297.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3614807128906,0.0,0.0,9.949096420314164e-05,297.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.36151123046875,0.0,0.0,0.0004719423013739,287.33013916015625,294.1499938964844,287.54998779296875,286.6368408203125,287.4573669433594,287.54443359375,287.3090209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066687827929,6.6438152757086755e-09,0.0010066621471196,-0.0164578463882207,0.0,0.0,0.0,-0.0081064430996775,60.0,0.1668928116559982,-0.0,-6.909272087796128e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370380,297.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3608703613281,0.0,0.0,9.431844227947296e-05,297.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3608703613281,0.0,0.0,9.93218636722304e-05,297.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3608703613281,0.0,0.0,7.335878763115034e-05,297.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3608703613281,0.0,0.0,9.93218636722304e-05,297.9893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3608703613281,0.0,0.0,0.0004711401415988,287.329833984375,294.1499938964844,287.54998779296875,286.6466979980469,287.4590148925781,287.5456848144531,287.30908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049577103927,6.443736211281248e-09,0.0010049511911347,-0.0159337483346462,0.0,0.0,0.0,-0.0080072544515132,60.0,0.1665809750556945,-0.0,-6.885803571776705e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370440,297.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3608703613281,0.0,0.0,9.431844227947296e-05,297.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3608703613281,0.0,0.0,9.93218636722304e-05,297.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3608703613281,0.0,0.0,7.335878763115034e-05,297.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3608703613281,0.0,0.0,9.93218636722304e-05,297.9893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3608703613281,0.0,0.0,0.0004711401415988,287.329833984375,294.1499938964844,287.54998779296875,286.6466979980469,287.4590148925781,287.5456848144531,287.30908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049577103927,6.443736211281248e-09,0.0010049511911347,-0.0159337483346462,0.0,0.0,0.0,-0.0080072544515132,60.0,0.1665809750556945,-0.0,-6.885803571776705e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370500,297.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3605651855469,0.0,0.0,9.424005111213772e-05,297.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3605651855469,0.0,0.0,9.923931793309748e-05,297.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3605651855469,0.0,0.0,7.329782238230109e-05,297.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3605651855469,0.0,0.0,9.923931793309748e-05,297.98907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3605651855469,0.0,0.0,0.0004707485786639,287.32965087890625,294.1499938964844,287.54998779296875,286.6516418457031,287.4598388671875,287.54620361328125,287.3091125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041224304586,6.346069891804973e-09,0.0010041161440312,-0.0156779121607542,0.0,0.0,0.0,-0.0079588368535041,60.0,0.1664244383573532,-0.0,-6.874362412645496e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370560,297.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602600097656,0.0,0.0,9.416495595360176e-05,297.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602600097656,0.0,0.0,9.916023554978892e-05,297.8515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602600097656,0.0,0.0,7.323941099457443e-05,297.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602600097656,0.0,0.0,9.916023554978892e-05,297.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602600097656,0.0,0.0,0.0004703734593931,287.3294982910156,294.1499938964844,287.54998779296875,286.6565856933594,287.46063232421875,287.546630859375,287.30914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033221915364,6.252501183467984e-09,0.001003315905109,-0.0154328066855669,0.0,0.0,0.0,-0.0079124514013528,60.0,0.166270300745964,-0.0,-6.86341010691649e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370620,297.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35968017578125,0.0,0.0,9.402593423146756e-05,297.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3596496582031,0.0,0.0,9.901384328259157e-05,297.8509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3596496582031,0.0,0.0,7.313128298847005e-05,297.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3596496582031,0.0,0.0,9.901384328259157e-05,297.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.35968017578125,0.0,0.0,0.0004696790419984,287.3291931152344,294.1499938964844,287.54998779296875,286.6664428710937,287.46221923828125,287.5473937988281,287.3091735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018409229815,6.079293957128584e-09,0.0010018347529694,-0.0149790784344077,0.0,0.0,0.0,-0.0078265843912959,60.0,0.1659730225801468,-0.0,-6.843158928404591e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370680,297.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35968017578125,0.0,0.0,9.402593423146756e-05,297.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3596496582031,0.0,0.0,9.901384328259157e-05,297.8509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3596496582031,0.0,0.0,7.313128298847005e-05,297.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3596496582031,0.0,0.0,9.901384328259157e-05,297.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.35968017578125,0.0,0.0,0.0004696790419984,287.3291931152344,294.1499938964844,287.54998779296875,286.6664428710937,287.46221923828125,287.5473937988281,287.3091735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018409229815,6.079293957128584e-09,0.0010018347529694,-0.0149790784344077,0.0,0.0,0.0,-0.0078265843912959,60.0,0.1659730225801468,-0.0,-6.843158928404591e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370740,297.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.35906982421875,0.0,0.0,9.390553168486804e-05,297.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35906982421875,0.0,0.0,9.888704516924918e-05,297.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.35906982421875,0.0,0.0,7.303763413801789e-05,297.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35906982421875,0.0,0.0,9.888704516924918e-05,297.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35906982421875,0.0,0.0,0.0004690775531344,287.3288879394531,294.1499938964844,287.54998779296875,286.6763000488281,287.4637756347656,287.5479431152344,287.3092346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005577933043,5.929272184346246e-09,0.0010005518561229,-0.0145860780030488,0.0,0.0,0.0,-0.0077522117644548,60.0,0.1657026559114456,-0.0,-6.825643339425369e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370800,297.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.35906982421875,0.0,0.0,9.390553168486804e-05,297.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35906982421875,0.0,0.0,9.888704516924918e-05,297.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.35906982421875,0.0,0.0,7.303763413801789e-05,297.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35906982421875,0.0,0.0,9.888704516924918e-05,297.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35906982421875,0.0,0.0,0.0004690775531344,287.3288879394531,294.1499938964844,287.54998779296875,286.6763000488281,287.4637756347656,287.5479431152344,287.3092346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005577933043,5.929272184346246e-09,0.0010005518561229,-0.0145860780030488,0.0,0.0,0.0,-0.0077522117644548,60.0,0.1657026559114456,-0.0,-6.825643339425369e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370860,297.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3584899902344,0.0,0.0,9.380678238812834e-05,297.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3584899902344,0.0,0.0,9.878306445898488e-05,297.849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3584899902344,0.0,0.0,7.296083640540019e-05,297.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3584899902344,0.0,0.0,9.878306445898488e-05,297.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3584899902344,0.0,0.0,0.0004685843014158,287.3285827636719,294.1499938964844,287.54998779296875,286.6861572265625,287.4653015136719,287.5483703613281,287.309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995055152103,5.806239489203335e-09,0.0009994996944442,-0.0142637742683291,0.0,0.0,0.0,-0.0076912189833819,60.0,0.1654613465070724,-0.0,-6.811295349962165e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370920,297.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3584899902344,0.0,0.0,9.380678238812834e-05,297.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3584899902344,0.0,0.0,9.878306445898488e-05,297.849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3584899902344,0.0,0.0,7.296083640540019e-05,297.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3584899902344,0.0,0.0,9.878306445898488e-05,297.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3584899902344,0.0,0.0,0.0004685843014158,287.3285827636719,294.1499938964844,287.54998779296875,286.6861572265625,287.4653015136719,287.5483703613281,287.309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995055152103,5.806239489203335e-09,0.0009994996944442,-0.0142637742683291,0.0,0.0,0.0,-0.0076912189833819,60.0,0.1654613465070724,-0.0,-6.811295349962165e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370980,297.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35791015625,0.0,0.0,9.373272041557355e-05,297.79888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35791015625,0.0,0.0,9.870507346931844e-05,297.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35791015625,0.0,0.0,7.29032326489687e-05,297.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35791015625,0.0,0.0,9.870507346931844e-05,297.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35791015625,0.0,0.0,0.0004682143626268,287.32830810546875,294.1499938964844,287.54998779296875,286.6960144042969,287.466796875,287.5487060546875,287.30938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987163357436,5.713960415931751e-09,0.0009987106313928,-0.0140220327302813,0.0,0.0,0.0,-0.0076454719528555,60.0,0.1652613580226898,-0.0,-6.800543417284646e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
