time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12371040,297.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35791015625,0.0,0.0,9.373272041557355e-05,297.79888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35791015625,0.0,0.0,9.870507346931844e-05,297.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35791015625,0.0,0.0,7.29032326489687e-05,297.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35791015625,0.0,0.0,9.870507346931844e-05,297.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35791015625,0.0,0.0,0.0004682143626268,287.32830810546875,294.1499938964844,287.54998779296875,286.6960144042969,287.466796875,287.5487060546875,287.30938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987163357436,5.713960415931751e-09,0.0009987106313928,-0.0140220327302813,0.0,0.0,0.0,-0.0076454719528555,60.0,0.1652613580226898,-0.0,-6.800543417284646e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371100,297.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3576354980469,0.0,0.0,9.37032382353209e-05,297.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.35760498046875,0.0,0.0,9.867402695817872e-05,297.84912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35760498046875,0.0,0.0,7.288029883056879e-05,297.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35760498046875,0.0,0.0,9.867401968222111e-05,297.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3576354980469,0.0,0.0,0.0004680670681409,287.3281555175781,294.1499938964844,287.54998779296875,286.700927734375,287.467529296875,287.548828125,287.3094177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099840213079,5.677220471511646e-09,0.0009983964264392,-0.0139257842674851,0.0,0.0,0.0,-0.0076272580772638,60.0,0.1651733964681625,-0.0,-6.796265239472632e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371160,297.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573303222656,0.0,0.0,9.368095197714864e-05,297.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573303222656,0.0,0.0,9.865055471891536e-05,297.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573303222656,0.0,0.0,7.286296022357419e-05,297.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573303222656,0.0,0.0,9.865055471891536e-05,297.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573608398437,0.0,0.0,0.0004679557459894,287.3280029296875,294.1499938964844,287.54998779296875,286.7058410644531,287.46826171875,287.5489501953125,287.3094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981645271182,5.649450685041302e-09,0.0009981589391827,-0.0138530349358916,0.0,0.0,0.0,-0.0076134912669658,60.0,0.1650969237089157,-0.0,-6.793032270024923e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371220,297.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3567810058594,0.0,0.0,9.36511205509305e-05,297.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.35675048828125,0.0,0.0,9.861913713393732e-05,297.8484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3567810058594,0.0,0.0,7.283975719474256e-05,297.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3567810058594,0.0,0.0,9.861913713393732e-05,297.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3567810058594,0.0,0.0,0.0004678067343775,287.3277282714844,294.1499938964844,287.54998779296875,286.7156982421875,287.4696960449219,287.5491638183594,287.3095397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978465968742,5.612276865463173e-09,0.0009978410089388,-0.0137556493282318,0.0,0.0,0.0,-0.0075950622558593,60.0,0.1649694591760635,-0.0,-6.78870577530688e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371280,297.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3567810058594,0.0,0.0,9.36511205509305e-05,297.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.35675048828125,0.0,0.0,9.861913713393732e-05,297.8484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3567810058594,0.0,0.0,7.283975719474256e-05,297.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3567810058594,0.0,0.0,9.861913713393732e-05,297.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3567810058594,0.0,0.0,0.0004678067343775,287.3277282714844,294.1499938964844,287.54998779296875,286.7156982421875,287.4696960449219,287.5491638183594,287.3095397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978465968742,5.612276865463173e-09,0.0009978410089388,-0.0137556493282318,0.0,0.0,0.0,-0.0075950622558593,60.0,0.1649694591760635,-0.0,-6.78870577530688e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371340,297.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3562316894531,0.0,0.0,9.36409123823978e-05,297.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.356201171875,0.0,0.0,9.86083978204988e-05,297.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.356201171875,0.0,0.0,7.28318264009431e-05,297.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.356201171875,0.0,0.0,9.860839054454118e-05,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3562316894531,0.0,0.0,0.0004677557444665,287.32745361328125,294.1499938964844,287.54998779296875,286.7255249023437,287.4710998535156,287.54931640625,287.3096008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977377485483,5.599557262314647e-09,0.0009977321606129,-0.0137223275378346,0.0,0.0,0.0,-0.0075887558050453,60.0,0.1648766100406646,-0.0,-6.787225714788292e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371400,297.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3562316894531,0.0,0.0,9.36409123823978e-05,297.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.356201171875,0.0,0.0,9.86083978204988e-05,297.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.356201171875,0.0,0.0,7.28318264009431e-05,297.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.356201171875,0.0,0.0,9.860839054454118e-05,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3562316894531,0.0,0.0,0.0004677557444665,287.32745361328125,294.1499938964844,287.54998779296875,286.7255249023437,287.4710998535156,287.54931640625,287.3096008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977377485483,5.599557262314647e-09,0.0009977321606129,-0.0137223275378346,0.0,0.0,0.0,-0.0075887558050453,60.0,0.1648766100406646,-0.0,-6.787225714788292e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371460,297.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3556823730469,0.0,0.0,9.36431169975549e-05,297.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35565185546875,0.0,0.0,9.861071885097772e-05,297.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.35565185546875,0.0,0.0,7.283353625098243e-05,297.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35565185546875,0.0,0.0,9.86107115750201e-05,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3556823730469,0.0,0.0,0.0004677667748183,287.3271789550781,294.1499938964844,287.54998779296875,286.7353820800781,287.4725036621094,287.5494689941406,287.3096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997761148028,5.602296404561001e-09,0.0009977555600926,-0.013729503378272,0.0,0.0,0.0,-0.0075901136733591,60.0,0.1648122370243072,-0.0,-6.787544037933912e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371520,297.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3556823730469,0.0,0.0,9.36431169975549e-05,297.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35565185546875,0.0,0.0,9.861071885097772e-05,297.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.35565185546875,0.0,0.0,7.283353625098243e-05,297.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35565185546875,0.0,0.0,9.86107115750201e-05,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3556823730469,0.0,0.0,0.0004677667748183,287.3271789550781,294.1499938964844,287.54998779296875,286.7353820800781,287.4725036621094,287.5494689941406,287.3096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997761148028,5.602296404561001e-09,0.0009977555600926,-0.013729503378272,0.0,0.0,0.0,-0.0075901136733591,60.0,0.1648122370243072,-0.0,-6.787544037933912e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371580,297.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551330566406,0.0,0.0,9.364887955598532e-05,297.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551025390625,0.0,0.0,9.861677972367032e-05,297.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551025390625,0.0,0.0,7.283801824087277e-05,297.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551025390625,0.0,0.0,9.861677972367032e-05,297.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551330566406,0.0,0.0,0.0004677955294027,287.326904296875,294.1499938964844,287.54998779296875,286.7452087402344,287.473876953125,287.549560546875,287.3097839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978223824873,5.609465336675612e-09,0.0009978167945519,-0.0137482844293117,0.0,0.0,0.0,-0.0075936680659651,60.0,0.1647615283727646,-0.0,-6.78837892564843e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371640,297.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551330566406,0.0,0.0,9.364887955598532e-05,297.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551025390625,0.0,0.0,9.861677972367032e-05,297.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551025390625,0.0,0.0,7.283801824087277e-05,297.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551025390625,0.0,0.0,9.861677972367032e-05,297.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551330566406,0.0,0.0,0.0004677955294027,287.326904296875,294.1499938964844,287.54998779296875,286.7452087402344,287.473876953125,287.549560546875,287.3097839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978223824873,5.609465336675612e-09,0.0009978167945519,-0.0137482844293117,0.0,0.0,0.0,-0.0075936680659651,60.0,0.1647615283727646,-0.0,-6.78837892564843e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371700,297.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3548583984375,0.0,0.0,9.365115693071856e-05,297.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3548278808594,0.0,0.0,9.8619180789683e-05,297.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3548583984375,0.0,0.0,7.283978629857302e-05,297.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3548583984375,0.0,0.0,9.86191735137254e-05,297.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3548583984375,0.0,0.0,0.0004678069090005,287.3267517089844,294.1499938964844,287.54998779296875,286.7501220703125,287.4745483398437,287.54962158203125,287.309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978467132896,5.612298625834455e-09,0.0009978411253541,-0.0137557061389088,0.0,0.0,0.0,-0.0075950725004076,60.0,0.1647372245788574,-0.0,-6.78870790693509e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371760,297.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3545837402344,0.0,0.0,9.365248843096197e-05,297.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3545837402344,0.0,0.0,9.862058504950257e-05,297.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3545837402344,0.0,0.0,7.284082676051185e-05,297.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3545837402344,0.0,0.0,9.862058504950257e-05,297.98907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3545837402344,0.0,0.0,0.0004678135737776,287.3266296386719,294.1499938964844,287.54998779296875,286.7550354003906,287.4752197265625,287.5496520996094,287.30987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978609159588,5.613961295836134e-09,0.0009978553280234,-0.0137600619345903,0.0,0.0,0.0,-0.0075958967208862,60.0,0.164711982011795,-0.0,-6.78890188510195e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371820,297.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.35406494140625,0.0,0.0,9.365063306177036e-05,297.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3540344238281,0.0,0.0,9.861863509286196e-05,297.8464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3540344238281,0.0,0.0,7.283938612090424e-05,297.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3540344238281,0.0,0.0,9.861862781690434e-05,297.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35406494140625,0.0,0.0,0.0004678043187595,287.32635498046875,294.1499938964844,287.54998779296875,286.7648620605469,287.4765319824219,287.5497131347656,287.3099365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978411253541,5.6116435942499265e-09,0.0009978355374187,-0.0137539906427264,0.0,0.0,0.0,-0.0075947479344904,60.0,0.16465525329113,-0.0,-6.788631878862361e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371880,297.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.35406494140625,0.0,0.0,9.365063306177036e-05,297.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3540344238281,0.0,0.0,9.861863509286196e-05,297.8464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3540344238281,0.0,0.0,7.283938612090424e-05,297.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3540344238281,0.0,0.0,9.861862781690434e-05,297.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35406494140625,0.0,0.0,0.0004678043187595,287.32635498046875,294.1499938964844,287.54998779296875,286.7648620605469,287.4765319824219,287.5497131347656,287.3099365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978411253541,5.6116435942499265e-09,0.0009978355374187,-0.0137539906427264,0.0,0.0,0.0,-0.0075947479344904,60.0,0.16465525329113,-0.0,-6.788631878862361e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371940,297.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.353515625,0.0,0.0,9.364190918859094e-05,297.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.353515625,0.0,0.0,9.860944555839524e-05,297.84625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.353515625,0.0,0.0,7.28325976524502e-05,297.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.353515625,0.0,0.0,9.860944555839524e-05,297.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3535461425781,0.0,0.0,0.0004677607503253,287.3261108398437,294.1499938964844,287.54998779296875,286.7746887207031,287.4778137207031,287.5497741699219,287.3100280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997748109512,5.600769625857538e-09,0.0009977425215765,-0.013725503347814,0.0,0.0,0.0,-0.0075893574394285,60.0,0.1645869761705398,-0.0,-6.787366402249972e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372000,297.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.353515625,0.0,0.0,9.364190918859094e-05,297.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.353515625,0.0,0.0,9.860944555839524e-05,297.84625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.353515625,0.0,0.0,7.28325976524502e-05,297.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.353515625,0.0,0.0,9.860944555839524e-05,297.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3535461425781,0.0,0.0,0.0004677607503253,287.3261108398437,294.1499938964844,287.54998779296875,286.7746887207031,287.4778137207031,287.5497741699219,287.3100280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997748109512,5.600769625857538e-09,0.0009977425215765,-0.013725503347814,0.0,0.0,0.0,-0.0075893574394285,60.0,0.1645869761705398,-0.0,-6.787366402249972e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372060,297.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.35302734375,0.0,0.0,9.362585115013644e-05,297.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529968261719,0.0,0.0,9.859252895694226e-05,297.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529968261719,0.0,0.0,7.282010483322665e-05,297.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529968261719,0.0,0.0,9.859252895694226e-05,297.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35302734375,0.0,0.0,0.0004676805110648,287.3258361816406,294.1499938964844,287.54998779296875,286.7845153808594,287.4790954589844,287.5498352050781,287.31011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975769789889,5.580752304723546e-09,0.0009975713910534,-0.0136730633676052,0.0,0.0,0.0,-0.0075794337317347,60.0,0.1645046323537826,-0.0,-6.785037953704888e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372120,297.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.35302734375,0.0,0.0,9.362585115013644e-05,297.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529968261719,0.0,0.0,9.859252895694226e-05,297.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529968261719,0.0,0.0,7.282010483322665e-05,297.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529968261719,0.0,0.0,9.859252895694226e-05,297.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35302734375,0.0,0.0,0.0004676805110648,287.3258361816406,294.1499938964844,287.54998779296875,286.7845153808594,287.4790954589844,287.5498352050781,287.31011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975769789889,5.580752304723546e-09,0.0009975713910534,-0.0136730633676052,0.0,0.0,0.0,-0.0075794337317347,60.0,0.1645046323537826,-0.0,-6.785037953704888e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372180,297.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525085449219,0.0,0.0,9.36033102334477e-05,297.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524780273437,0.0,0.0,9.85687947832048e-05,297.8460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524780273437,0.0,0.0,7.280257705133408e-05,297.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524780273437,0.0,0.0,9.85687947832048e-05,297.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525085449219,0.0,0.0,0.0004675679083447,287.3255920410156,294.1499938964844,287.54998779296875,286.7943420410156,287.4803466796875,287.54986572265625,287.31024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973366977646,5.5526614417544814e-09,0.0009973312262445,-0.0135994721204042,0.0,0.0,0.0,-0.0075655081309378,60.0,0.1644099205732345,-0.0,-6.781770167663127e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372240,297.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525085449219,0.0,0.0,9.36033102334477e-05,297.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524780273437,0.0,0.0,9.85687947832048e-05,297.8460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524780273437,0.0,0.0,7.280257705133408e-05,297.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524780273437,0.0,0.0,9.85687947832048e-05,297.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525085449219,0.0,0.0,0.0004675679083447,287.3255920410156,294.1499938964844,287.54998779296875,286.7943420410156,287.4803466796875,287.54986572265625,287.31024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973366977646,5.5526614417544814e-09,0.0009973312262445,-0.0135994721204042,0.0,0.0,0.0,-0.0075655081309378,60.0,0.1644099205732345,-0.0,-6.781770167663127e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372300,297.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35223388671875,0.0,0.0,9.358992974739522e-05,297.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.35223388671875,0.0,0.0,9.855470852926372e-05,297.8460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.35223388671875,0.0,0.0,7.27921724319458e-05,297.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.35223388671875,0.0,0.0,9.855470852926372e-05,297.991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3522644042969,0.0,0.0,0.00046750108595,287.3254699707031,294.1499938964844,287.54998779296875,286.7992553710937,287.48095703125,287.54986572265625,287.3102722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971942054107,5.535990776905919e-09,0.0009971886174753,-0.0135557996109128,0.0,0.0,0.0,-0.0075572440400719,60.0,0.1643573492765426,-0.0,-6.779831807079972e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372360,297.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3519897460937,0.0,0.0,9.357520320918412e-05,297.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3519897460937,0.0,0.0,9.85391961876303e-05,297.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3519897460937,0.0,0.0,7.278071279870346e-05,297.625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3519897460937,0.0,0.0,9.85391961876303e-05,297.9923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3519897460937,0.0,0.0,0.0004674275114666,287.3253479003906,294.1499938964844,287.54998779296875,286.8041687011719,287.4815673828125,287.5498962402344,287.3103332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970372775569,5.517639234398075e-09,0.0009970316896215,-0.013507722876966,0.0,0.0,0.0,-0.0075481464155018,60.0,0.1643020361661911,-0.0,-6.777697336701749e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372420,297.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515014648437,0.0,0.0,9.354259236715734e-05,297.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514709472656,0.0,0.0,9.850485366769136e-05,297.8462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514709472656,0.0,0.0,7.275534881046042e-05,297.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514709472656,0.0,0.0,9.850485366769136e-05,297.9930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515014648437,0.0,0.0,0.0004672646173276,287.3251037597656,294.1499938964844,287.54998779296875,286.81396484375,287.4827575683594,287.5498962402344,287.3104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966897778213,5.477004183518375e-09,0.0009966843063011,-0.0134012689813971,0.0,0.0,0.0,-0.0075280019082129,60.0,0.1641844063997268,-0.0,-6.772973648594417e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372480,297.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515014648437,0.0,0.0,9.354259236715734e-05,297.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514709472656,0.0,0.0,9.850485366769136e-05,297.8462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514709472656,0.0,0.0,7.275534881046042e-05,297.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514709472656,0.0,0.0,9.850485366769136e-05,297.9930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515014648437,0.0,0.0,0.0004672646173276,287.3251037597656,294.1499938964844,287.54998779296875,286.81396484375,287.4827575683594,287.5498962402344,287.3104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966897778213,5.477004183518375e-09,0.0009966843063011,-0.0134012689813971,0.0,0.0,0.0,-0.0075280019082129,60.0,0.1641844063997268,-0.0,-6.772973648594417e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372540,297.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3510131835937,0.0,0.0,9.350695472676308e-05,297.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509826660156,0.0,0.0,9.8467331554275e-05,297.84637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509826660156,0.0,0.0,7.2727634687908e-05,297.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509826660156,0.0,0.0,9.8467331554275e-05,297.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3510131835937,0.0,0.0,0.0004670866183005,287.3248596191406,294.1499938964844,287.54998779296875,286.82379150390625,287.48394775390625,287.5499267578125,287.3105163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963100310415,5.4326005916038875e-09,0.0009963045595213,-0.0132849412038922,0.0,0.0,0.0,-0.007505988702178,60.0,0.1640594154596328,-0.0,-6.767813687247326e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372600,297.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3510131835937,0.0,0.0,9.350695472676308e-05,297.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509826660156,0.0,0.0,9.8467331554275e-05,297.84637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509826660156,0.0,0.0,7.2727634687908e-05,297.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509826660156,0.0,0.0,9.8467331554275e-05,297.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3510131835937,0.0,0.0,0.0004670866183005,287.3248596191406,294.1499938964844,287.54998779296875,286.82379150390625,287.48394775390625,287.5499267578125,287.3105163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963100310415,5.4326005916038875e-09,0.0009963045595213,-0.0132849412038922,0.0,0.0,0.0,-0.007505988702178,60.0,0.1640594154596328,-0.0,-6.767813687247326e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372660,297.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505249023437,0.0,0.0,9.346970909973606e-05,297.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3504943847656,0.0,0.0,9.842810686677694e-05,297.8465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3504943847656,0.0,0.0,7.269866182468832e-05,297.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3504943847656,0.0,0.0,9.842810686677694e-05,297.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505249023437,0.0,0.0,0.0004669005575124,287.3246459960937,294.1499938964844,287.54998779296875,286.8335876464844,287.485107421875,287.5499267578125,287.3106384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959131712093,5.386190160550086e-09,0.0009959076996892,-0.0131633561104536,0.0,0.0,0.0,-0.0074829813092947,60.0,0.1639288514852523,-0.0,-6.762422088968378e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372720,297.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505249023437,0.0,0.0,9.346970909973606e-05,297.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3504943847656,0.0,0.0,9.842810686677694e-05,297.8465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3504943847656,0.0,0.0,7.269866182468832e-05,297.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3504943847656,0.0,0.0,9.842810686677694e-05,297.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505249023437,0.0,0.0,0.0004669005575124,287.3246459960937,294.1499938964844,287.54998779296875,286.8335876464844,287.485107421875,287.5499267578125,287.3106384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959131712093,5.386190160550086e-09,0.0009959076996892,-0.0131633561104536,0.0,0.0,0.0,-0.0074829813092947,60.0,0.1639288514852523,-0.0,-6.762422088968378e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372780,297.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500366210937,0.0,0.0,9.343208512291312e-05,297.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500061035156,0.0,0.0,9.838848927756771e-05,297.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500366210937,0.0,0.0,7.266939792316407e-05,297.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500366210937,0.0,0.0,9.838848927756771e-05,297.9952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500366210937,0.0,0.0,0.0004667126049753,287.32440185546875,294.1499938964844,287.54998779296875,286.8433837890625,287.4862670898437,287.5499572753906,287.31072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955121204257,5.339309439023054e-09,0.0009955068817362,-0.0130405370146036,0.0,0.0,0.0,-0.0074597401544451,60.0,0.1637951880693435,-0.0,-6.75697862106972e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372840,297.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500366210937,0.0,0.0,9.343208512291312e-05,297.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500061035156,0.0,0.0,9.838848927756771e-05,297.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500366210937,0.0,0.0,7.266939792316407e-05,297.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500366210937,0.0,0.0,9.838848927756771e-05,297.9952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500366210937,0.0,0.0,0.0004667126049753,287.32440185546875,294.1499938964844,287.54998779296875,286.8433837890625,287.4862670898437,287.5499572753906,287.31072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955121204257,5.339309439023054e-09,0.0009955068817362,-0.0130405370146036,0.0,0.0,0.0,-0.0074597401544451,60.0,0.1637951880693435,-0.0,-6.75697862106972e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372900,297.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.34979248046875,0.0,0.0,9.341338591184468e-05,297.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.34979248046875,0.0,0.0,9.836879326030612e-05,297.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34979248046875,0.0,0.0,7.265485328389332e-05,297.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34979248046875,0.0,0.0,9.836879326030612e-05,297.9955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.34979248046875,0.0,0.0,0.0004666191816795,287.32427978515625,294.1499938964844,287.54998779296875,286.8482971191406,287.48681640625,287.5499572753906,287.310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953128173947,5.316004969557753e-09,0.0009953075787052,-0.0129794841632246,0.0,0.0,0.0,-0.007448187097907,60.0,0.1637279093265533,-0.0,-6.754273584874684e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372960,297.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3495483398437,0.0,0.0,9.339515963802114e-05,297.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3495483398437,0.0,0.0,9.83495992841199e-05,297.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3495483398437,0.0,0.0,7.264067971846089e-05,297.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3495483398437,0.0,0.0,9.83495992841199e-05,297.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3495483398437,0.0,0.0,0.0004665281740017,287.3241882324219,294.1499938964844,287.54998779296875,286.8531799316406,287.48736572265625,287.5499572753906,287.3108215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951186366379,5.293298244168909e-09,0.0009951133979484,-0.0129199968650937,0.0,0.0,0.0,-0.0074369306676089,60.0,0.1636607646942138,-0.0,-6.751638181867747e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373020,297.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490905761719,0.0,0.0,9.336044604424389e-05,297.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490600585937,0.0,0.0,9.831304487306625e-05,297.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490905761719,0.0,0.0,7.261367863975465e-05,297.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490905761719,0.0,0.0,9.831304487306625e-05,297.9965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490905761719,0.0,0.0,0.0004663547733798,287.3239440917969,294.1499938964844,287.54998779296875,286.86297607421875,287.48846435546875,287.5499572753906,287.3109436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947487851604,5.250044843307933e-09,0.0009947435464709,-0.0128066800534725,0.0,0.0,0.0,-0.007415487896651,60.0,0.1635280400514602,-0.0,-6.746619618525075e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373080,297.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490905761719,0.0,0.0,9.336044604424389e-05,297.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490600585937,0.0,0.0,9.831304487306625e-05,297.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490905761719,0.0,0.0,7.261367863975465e-05,297.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490905761719,0.0,0.0,9.831304487306625e-05,297.9965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490905761719,0.0,0.0,0.0004663547733798,287.3239440917969,294.1499938964844,287.54998779296875,286.86297607421875,287.48846435546875,287.5499572753906,287.3109436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947487851604,5.250044843307933e-09,0.0009947435464709,-0.0128066800534725,0.0,0.0,0.0,-0.007415487896651,60.0,0.1635280400514602,-0.0,-6.746619618525075e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373140,297.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486328125,0.0,0.0,9.332894114777446e-05,297.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486022949219,0.0,0.0,9.827987378230318e-05,297.8478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486022949219,0.0,0.0,7.25891804904677e-05,297.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486022949219,0.0,0.0,9.827987378230318e-05,297.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486328125,0.0,0.0,0.0004661973798647,287.32373046875,294.1499938964844,287.54998779296875,286.8727722167969,287.48956298828125,287.54998779296875,287.31103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944130433723,5.210788245335607e-09,0.0009944078046828,-0.0127038341015577,0.0,0.0,0.0,-0.0073960265144705,60.0,0.1633986085653305,-0.0,-6.742066460674323e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373200,297.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486328125,0.0,0.0,9.332894114777446e-05,297.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486022949219,0.0,0.0,9.827987378230318e-05,297.8478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486022949219,0.0,0.0,7.25891804904677e-05,297.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486022949219,0.0,0.0,9.827987378230318e-05,297.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486328125,0.0,0.0,0.0004661973798647,287.32373046875,294.1499938964844,287.54998779296875,286.8727722167969,287.48956298828125,287.54998779296875,287.31103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944130433723,5.210788245335607e-09,0.0009944078046828,-0.0127038341015577,0.0,0.0,0.0,-0.0073960265144705,60.0,0.1633986085653305,-0.0,-6.742066460674323e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373260,297.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3481750488281,0.0,0.0,9.33001356315799e-05,297.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34814453125,0.0,0.0,9.824953303905204e-05,297.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.34814453125,0.0,0.0,7.256677054101601e-05,297.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.34814453125,0.0,0.0,9.824953303905204e-05,297.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3481750488281,0.0,0.0,0.0004660534905269,287.3235168457031,294.1499938964844,287.54998779296875,286.8822326660156,287.4906311035156,287.54998779296875,287.3111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941060561686,5.174891182235797e-09,0.0009941008174791,-0.012609789147973,0.0,0.0,0.0,-0.0073782308027148,60.0,0.1632741689682006,-0.0,-6.73790410132824e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373320,297.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3481750488281,0.0,0.0,9.33001356315799e-05,297.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34814453125,0.0,0.0,9.824953303905204e-05,297.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.34814453125,0.0,0.0,7.256677054101601e-05,297.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.34814453125,0.0,0.0,9.824953303905204e-05,297.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3481750488281,0.0,0.0,0.0004660534905269,287.3235168457031,294.1499938964844,287.54998779296875,286.8822326660156,287.4906311035156,287.54998779296875,287.3111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941060561686,5.174891182235797e-09,0.0009941008174791,-0.012609789147973,0.0,0.0,0.0,-0.0073782308027148,60.0,0.1632741689682006,-0.0,-6.73790410132824e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
