time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12373380,297.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.34771728515625,0.0,0.0,9.327298175776376e-05,297.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3476867675781,0.0,0.0,9.82209385256283e-05,297.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3476867675781,0.0,0.0,7.254564843606204e-05,297.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3476867675781,0.0,0.0,9.82209385256283e-05,297.9981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.34771728515625,0.0,0.0,0.0004659178375732,287.32330322265625,294.1499938964844,287.54998779296875,286.8910522460937,287.4916687011719,287.54998779296875,287.3112487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938166476786,5.141053804891271e-09,0.0009938115254044,-0.0125211412087082,0.0,0.0,0.0,-0.0073614562861621,60.0,0.1631530970335006,-0.0,-6.733981905426846e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373440,297.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.34771728515625,0.0,0.0,9.327298175776376e-05,297.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3476867675781,0.0,0.0,9.82209385256283e-05,297.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3476867675781,0.0,0.0,7.254564843606204e-05,297.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3476867675781,0.0,0.0,9.82209385256283e-05,297.9981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.34771728515625,0.0,0.0,0.0004659178375732,287.32330322265625,294.1499938964844,287.54998779296875,286.8910522460937,287.4916687011719,287.54998779296875,287.3112487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938166476786,5.141053804891271e-09,0.0009938115254044,-0.0125211412087082,0.0,0.0,0.0,-0.0073614562861621,60.0,0.1631530970335006,-0.0,-6.733981905426846e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373500,297.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.34747314453125,0.0,0.0,9.325998689746484e-05,297.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.34747314453125,0.0,0.0,9.820725244935602e-05,297.84869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34747314453125,0.0,0.0,7.253554213093594e-05,297.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34747314453125,0.0,0.0,9.820725244935602e-05,297.99835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475036621094,0.0,0.0,0.0004658529360312,287.3232116699219,294.1499938964844,287.54998779296875,286.89520263671875,287.4921875,287.54998779296875,287.3113098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936781134456,5.124862312300138e-09,0.0009936729911714,-0.0124787213280797,0.0,0.0,0.0,-0.0073534292168915,60.0,0.1630934327840805,-0.0,-6.732105362061702e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373560,297.78271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3472595214844,0.0,0.0,9.324739221483468e-05,297.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3472595214844,0.0,0.0,9.819399565458298e-05,297.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3472595214844,0.0,0.0,7.252574869198725e-05,297.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3472595214844,0.0,0.0,9.819399565458298e-05,297.9985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3472595214844,0.0,0.0,0.0004657900426536,287.3230895996094,294.1499938964844,287.54998779296875,286.8992004394531,287.49267578125,287.54998779296875,287.3113708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935440029948,5.109172196426925e-09,0.0009935388807207,-0.0124376155436038,0.0,0.0,0.0,-0.0073456512764096,60.0,0.1630342900753021,-0.0,-6.730287793743629e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373620,297.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468322753906,0.0,0.0,9.322341065853834e-05,297.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468017578125,0.0,0.0,9.816874080570416e-05,297.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468017578125,0.0,0.0,7.250709313666448e-05,297.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468017578125,0.0,0.0,9.816874080570416e-05,297.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468322753906,0.0,0.0,0.0004656702221836,287.3229064941406,294.1499938964844,287.54998779296875,286.9066772460937,287.4936828613281,287.54998779296875,287.3114624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932883549481,5.079284548514806e-09,0.000993283232674,-0.0123593145981431,0.0,0.0,0.0,-0.0073308343999087,60.0,0.162917673587799,-0.0,-6.72682531899227e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373680,297.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468322753906,0.0,0.0,9.322341065853834e-05,297.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468017578125,0.0,0.0,9.816874080570416e-05,297.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468017578125,0.0,0.0,7.250709313666448e-05,297.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468017578125,0.0,0.0,9.816874080570416e-05,297.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468322753906,0.0,0.0,0.0004656702221836,287.3229064941406,294.1499938964844,287.54998779296875,286.9066772460937,287.4936828613281,287.54998779296875,287.3114624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932883549481,5.079284548514806e-09,0.000993283232674,-0.0123593145981431,0.0,0.0,0.0,-0.0073308343999087,60.0,0.162917673587799,-0.0,-6.72682531899227e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373740,297.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.34637451171875,0.0,0.0,9.320090612163769e-05,297.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.34637451171875,0.0,0.0,9.814504301175476e-05,297.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.34637451171875,0.0,0.0,7.248959445860237e-05,297.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34637451171875,0.0,0.0,9.814504301175476e-05,297.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3464050292969,0.0,0.0,0.0004655578231904,287.3226928710937,294.1499938964844,287.54998779296875,286.9135437011719,287.49468994140625,287.54998779296875,287.31158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930485393851,5.051246532161713e-09,0.0009930435335263,-0.0122858574613928,0.0,0.0,0.0,-0.0073169348761439,60.0,0.1628031879663467,-0.0,-6.72357742814711e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373800,297.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.34637451171875,0.0,0.0,9.320090612163769e-05,297.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.34637451171875,0.0,0.0,9.814504301175476e-05,297.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.34637451171875,0.0,0.0,7.248959445860237e-05,297.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34637451171875,0.0,0.0,9.814504301175476e-05,297.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3464050292969,0.0,0.0,0.0004655578231904,287.3226928710937,294.1499938964844,287.54998779296875,286.9135437011719,287.49468994140625,287.54998779296875,287.31158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930485393851,5.051246532161713e-09,0.0009930435335263,-0.0122858574613928,0.0,0.0,0.0,-0.0073169348761439,60.0,0.1628031879663467,-0.0,-6.72357742814711e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373860,297.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3461608886719,0.0,0.0,9.318981756223366e-05,297.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3461608886719,0.0,0.0,9.8133365099784e-05,297.8498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3461608886719,0.0,0.0,7.248097244882956e-05,297.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3461608886719,0.0,0.0,9.8133365099784e-05,297.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3461608886719,0.0,0.0,0.0004655024386011,287.3226013183594,294.1499938964844,287.54998779296875,286.9168395996094,287.49517822265625,287.54998779296875,287.3116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929303778335,5.037426475951179e-09,0.0009929253719747,-0.0122496504336595,0.0,0.0,0.0,-0.0073100836016237,60.0,0.1627445667982101,-0.0,-6.721977285906179e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373920,297.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.345947265625,0.0,0.0,9.31799877434969e-05,297.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.345947265625,0.0,0.0,9.812301868805662e-05,297.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.345947265625,0.0,0.0,7.247332541737705e-05,297.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.345947265625,0.0,0.0,9.812301868805662e-05,297.9996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.345947265625,0.0,0.0,0.0004654533404391,287.322509765625,294.1499938964844,287.54998779296875,286.91973876953125,287.4956359863281,287.54998779296875,287.31170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928256040439,5.025181160078773e-09,0.000992820598185,-0.0122175700962543,0.0,0.0,0.0,-0.0073040132410824,60.0,0.1626910120248794,-0.0,-6.720559753148336e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373980,297.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34552001953125,0.0,0.0,9.316056821262464e-05,297.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.34552001953125,0.0,0.0,9.810256597120316e-05,297.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34552001953125,0.0,0.0,7.245822052937001e-05,297.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34552001953125,0.0,0.0,9.810255869524552e-05,297.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3455505371094,0.0,0.0,0.0004653563082683,287.3222961425781,294.1499938964844,287.54998779296875,286.9252624511719,287.4966125488281,287.54998779296875,287.3117980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926186176016,5.0009760776958956e-09,0.0009926136117428,-0.0121541544795036,0.0,0.0,0.0,-0.0072920136153697,60.0,0.1625810116529464,-0.0,-6.717757372598498e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374040,297.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34552001953125,0.0,0.0,9.316056821262464e-05,297.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.34552001953125,0.0,0.0,9.810256597120316e-05,297.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34552001953125,0.0,0.0,7.245822052937001e-05,297.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34552001953125,0.0,0.0,9.810255869524552e-05,297.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3455505371094,0.0,0.0,0.0004653563082683,287.3222961425781,294.1499938964844,287.54998779296875,286.9252624511719,287.4966125488281,287.54998779296875,287.3117980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926186176016,5.0009760776958956e-09,0.0009926136117428,-0.0121541544795036,0.0,0.0,0.0,-0.0072920136153697,60.0,0.1625810116529464,-0.0,-6.717757372598498e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374100,297.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3453369140625,0.0,0.0,9.315140778198838e-05,297.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3453063964844,0.0,0.0,9.809291805140674e-05,297.8506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3453063964844,0.0,0.0,7.245109736686572e-05,297.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3453063964844,0.0,0.0,9.809291805140674e-05,298.0001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3453369140625,0.0,0.0,0.0004653105570469,287.3222045898437,294.1499938964844,287.54998779296875,286.92779541015625,287.4970703125,287.54998779296875,287.3118591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992521061562,4.9895616527351194e-09,0.0009925160557031,-0.0121242497116327,0.0,0.0,0.0,-0.0072863548994064,60.0,0.1625268757343292,-0.0,-6.716435763109986e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374160,297.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3451232910156,0.0,0.0,9.31426475290209e-05,297.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450927734375,0.0,0.0,9.808369213715196e-05,297.8509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450927734375,0.0,0.0,7.244427979458123e-05,297.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450927734375,0.0,0.0,9.808369213715196e-05,298.0002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3451232910156,0.0,0.0,0.0004652668139897,287.3221130371094,294.1499938964844,287.54998779296875,286.9301452636719,287.4975280761719,287.54998779296875,287.3119201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924276964738,4.978648604492264e-09,0.000992422690615,-0.0120956590399146,0.0,0.0,0.0,-0.0072809448465704,60.0,0.1624732911586761,-0.0,-6.715173128668539e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374220,297.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446960449219,0.0,0.0,9.312631300417706e-05,297.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446960449219,0.0,0.0,9.806649904930964e-05,297.8514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446960449219,0.0,0.0,7.243157597258687e-05,297.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446960449219,0.0,0.0,9.806649904930964e-05,298.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446960449219,0.0,0.0,0.0004651852359529,287.3219299316406,294.1499938964844,287.54998779296875,286.93438720703125,287.4984436035156,287.54998779296875,287.31201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922536555677,4.9582959960048364e-09,0.0009922486497089,-0.0120423361659049,0.0,0.0,0.0,-0.0072708548977971,60.0,0.1623678654432296,-0.0,-6.712817679499494e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374280,297.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446960449219,0.0,0.0,9.312631300417706e-05,297.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446960449219,0.0,0.0,9.806649904930964e-05,297.8514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446960449219,0.0,0.0,7.243157597258687e-05,297.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446960449219,0.0,0.0,9.806649904930964e-05,298.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446960449219,0.0,0.0,0.0004651852359529,287.3219299316406,294.1499938964844,287.54998779296875,286.93438720703125,287.4984436035156,287.54998779296875,287.31201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922536555677,4.9582959960048364e-09,0.0009922486497089,-0.0120423361659049,0.0,0.0,0.0,-0.0072708548977971,60.0,0.1623678654432296,-0.0,-6.712817679499494e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374340,297.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34429931640625,0.0,0.0,9.311143367085606e-05,297.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3442687988281,0.0,0.0,9.805081936065108e-05,297.8519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34429931640625,0.0,0.0,7.24199999240227e-05,297.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.34429931640625,0.0,0.0,9.805081936065108e-05,298.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.34429931640625,0.0,0.0,0.0004651108756661,287.3217468261719,294.1499938964844,287.54998779296875,286.9379577636719,287.4993591308594,287.54998779296875,287.3121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920949814841,4.939747277887818e-09,0.0009920900920405,-0.0119937406852841,0.0,0.0,0.0,-0.0072616594843566,60.0,0.1622646152973175,-0.0,-6.710671129894763e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374400,297.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34429931640625,0.0,0.0,9.311143367085606e-05,297.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3442687988281,0.0,0.0,9.805081936065108e-05,297.8519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34429931640625,0.0,0.0,7.24199999240227e-05,297.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.34429931640625,0.0,0.0,9.805081936065108e-05,298.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.34429931640625,0.0,0.0,0.0004651108756661,287.3217468261719,294.1499938964844,287.54998779296875,286.9379577636719,287.4993591308594,287.54998779296875,287.3121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920949814841,4.939747277887818e-09,0.0009920900920405,-0.0119937406852841,0.0,0.0,0.0,-0.0072616594843566,60.0,0.1622646152973175,-0.0,-6.710671129894763e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374460,297.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3439025878906,0.0,0.0,9.309802408097312e-05,297.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3438720703125,0.0,0.0,9.803670400287956e-05,297.8525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3438720703125,0.0,0.0,7.240957347676158e-05,297.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3438720703125,0.0,0.0,9.803670400287956e-05,298.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3439025878906,0.0,0.0,0.0004650439077522,287.3215637207031,294.1499938964844,287.54998779296875,286.9408874511719,287.500244140625,287.54998779296875,287.312255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919521398842,4.923039753634839e-09,0.0009919471340253,-0.0119499694555997,0.0,0.0,0.0,-0.0072533772327005,60.0,0.1621636748313903,-0.0,-6.708738453653498e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374520,297.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3439025878906,0.0,0.0,9.309802408097312e-05,297.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3438720703125,0.0,0.0,9.803670400287956e-05,297.8525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3438720703125,0.0,0.0,7.240957347676158e-05,297.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3438720703125,0.0,0.0,9.803670400287956e-05,298.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3439025878906,0.0,0.0,0.0004650439077522,287.3215637207031,294.1499938964844,287.54998779296875,286.9408874511719,287.500244140625,287.54998779296875,287.312255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919521398842,4.923039753634839e-09,0.0009919471340253,-0.0119499694555997,0.0,0.0,0.0,-0.0072533772327005,60.0,0.1621636748313903,-0.0,-6.708738453653498e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374580,297.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.343505859375,0.0,0.0,9.308610606240109e-05,297.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3434753417969,0.0,0.0,9.80241529759951e-05,297.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3434753417969,0.0,0.0,7.240030390676111e-05,297.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3434753417969,0.0,0.0,9.80241529759951e-05,298.00164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.343505859375,0.0,0.0,0.0004649843613151,287.3213806152344,294.1499938964844,287.54998779296875,286.94317626953125,287.5010986328125,287.54998779296875,287.3123474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918250143527,4.908183637297725e-09,0.0009918201249092,-0.0119110466912388,0.0,0.0,0.0,-0.0072460118681192,60.0,0.1620650291442871,-0.0,-6.707020361318429e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374640,297.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.343505859375,0.0,0.0,9.308610606240109e-05,297.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3434753417969,0.0,0.0,9.80241529759951e-05,297.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3434753417969,0.0,0.0,7.240030390676111e-05,297.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3434753417969,0.0,0.0,9.80241529759951e-05,298.00164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.343505859375,0.0,0.0,0.0004649843613151,287.3213806152344,294.1499938964844,287.54998779296875,286.94317626953125,287.5010986328125,287.54998779296875,287.3123474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918250143527,4.908183637297725e-09,0.0009918201249092,-0.0119110466912388,0.0,0.0,0.0,-0.0072460118681192,60.0,0.1620650291442871,-0.0,-6.707020361318429e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374700,297.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3432922363281,0.0,0.0,9.308063454227522e-05,297.80389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3432922363281,0.0,0.0,9.801839041756466e-05,297.853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3432922363281,0.0,0.0,7.239604747155681e-05,297.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3432922363281,0.0,0.0,9.801839041756466e-05,298.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3432922363281,0.0,0.0,0.0004649570328183,287.3213195800781,294.1499938964844,287.54998779296875,286.9440612792969,287.5015563964844,287.54998779296875,287.3124084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917666902765,4.901363315212848e-09,0.000991761800833,-0.0118931792676448,0.0,0.0,0.0,-0.0072426311671733,60.0,0.1620165854692459,-0.0,-6.706231658881735e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374760,297.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3431091308594,0.0,0.0,9.307558502769098e-05,297.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34307861328125,0.0,0.0,9.801307169254868e-05,297.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.34307861328125,0.0,0.0,7.239211845444515e-05,297.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.34307861328125,0.0,0.0,9.801307169254868e-05,298.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3431091308594,0.0,0.0,0.0004649317997973,287.3212280273437,294.1499938964844,287.54998779296875,286.9447937011719,287.501953125,287.54998779296875,287.3124694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917129063978,4.8950701270200625e-09,0.0009917080169543,-0.0118766911327838,0.0,0.0,0.0,-0.0072395112365484,60.0,0.1619686782360077,-0.0,-6.70550335257758e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374820,297.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3427124023437,0.0,0.0,9.306662832386792e-05,297.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3427124023437,0.0,0.0,9.800364205148072e-05,297.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3427124023437,0.0,0.0,7.238515536300838e-05,297.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3427124023437,0.0,0.0,9.800364205148072e-05,298.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3427124023437,0.0,0.0,0.0004648870672099,287.321044921875,294.1499938964844,287.54998779296875,286.9457702636719,287.5028076171875,287.54998779296875,287.3125915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916174458339,4.883908832908901e-09,0.0009916125563904,-0.0118474494665861,0.0,0.0,0.0,-0.0072339782491326,60.0,0.1618746072053909,-0.0,-6.70421300696944e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374880,297.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3427124023437,0.0,0.0,9.306662832386792e-05,297.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3427124023437,0.0,0.0,9.800364205148072e-05,297.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3427124023437,0.0,0.0,7.238515536300838e-05,297.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3427124023437,0.0,0.0,9.800364205148072e-05,298.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3427124023437,0.0,0.0,0.0004648870672099,287.321044921875,294.1499938964844,287.54998779296875,286.9457702636719,287.5028076171875,287.54998779296875,287.3125915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916174458339,4.883908832908901e-09,0.0009916125563904,-0.0118474494665861,0.0,0.0,0.0,-0.0072339782491326,60.0,0.1618746072053909,-0.0,-6.70421300696944e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374940,297.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3423156738281,0.0,0.0,9.305906132794917e-05,297.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3423156738281,0.0,0.0,9.799566760193557e-05,297.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3423156738281,0.0,0.0,7.23792691132985e-05,297.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3423156738281,0.0,0.0,9.799566760193557e-05,298.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3423156738281,0.0,0.0,0.0004648492613341,287.3208923339844,294.1499938964844,287.54998779296875,286.94610595703125,287.5036315917969,287.54998779296875,287.3127136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915367700159,4.874475934002476e-09,0.0009915318805724,-0.0118227349594235,0.0,0.0,0.0,-0.0072293016128242,60.0,0.161782681941986,-0.0,-6.703121613327312e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375000,297.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3423156738281,0.0,0.0,9.305906132794917e-05,297.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3423156738281,0.0,0.0,9.799566760193557e-05,297.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3423156738281,0.0,0.0,7.23792691132985e-05,297.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3423156738281,0.0,0.0,9.799566760193557e-05,298.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3423156738281,0.0,0.0,0.0004648492613341,287.3208923339844,294.1499938964844,287.54998779296875,286.94610595703125,287.5036315917969,287.54998779296875,287.3127136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915367700159,4.874475934002476e-09,0.0009915318805724,-0.0118227349594235,0.0,0.0,0.0,-0.0072293016128242,60.0,0.161782681941986,-0.0,-6.703121613327312e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375060,297.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34210205078125,0.0,0.0,9.305515413871036e-05,297.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.34210205078125,0.0,0.0,9.799156396184117e-05,297.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.34210205078125,0.0,0.0,7.237623503897339e-05,297.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34210205078125,0.0,0.0,9.799156396184117e-05,298.0032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.34210205078125,0.0,0.0,0.0004648297617677,287.32080078125,294.1499938964844,287.54998779296875,286.94598388671875,287.5041198730469,287.54998779296875,287.3127746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991495209746,4.869612268976198e-09,0.0009914903203025,-0.0118099935352802,0.0,0.0,0.0,-0.0072268904186785,60.0,0.1617286801338195,-0.0,-6.702559574023327e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375120,297.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3419494628906,0.0,0.0,9.305290586780755e-05,297.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3419494628906,0.0,0.0,9.798919199965894e-05,297.8563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3419494628906,0.0,0.0,7.237448153318837e-05,297.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3419494628906,0.0,0.0,9.798919199965894e-05,298.0034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3419494628906,0.0,0.0,0.0004648185276892,287.3207092285156,294.1499938964844,287.54998779296875,286.9457702636719,287.50445556640625,287.54998779296875,287.31280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914711117744,4.866806513348365e-09,0.0009914663387462,-0.0118026426061987,0.0,0.0,0.0,-0.0072254994884133,60.0,0.1616930663585662,-0.0,-6.702234855993083e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375180,297.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3415832519531,0.0,0.0,9.304818377131596e-05,297.8080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.341552734375,0.0,0.0,9.798422252060844e-05,297.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3415832519531,0.0,0.0,7.237080717459321e-05,297.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3415832519531,0.0,0.0,9.798422252060844e-05,298.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3415832519531,0.0,0.0,0.0004647949535865,287.320556640625,294.1499938964844,287.54998779296875,286.9447937011719,287.5052490234375,287.54998779296875,287.3129272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914208203554,4.860919222693383e-09,0.0009914159309118,-0.011787218041718,0.0,0.0,0.0,-0.0072225807234644,60.0,0.1616057306528091,-0.0,-6.701554156052225e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375240,297.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3415832519531,0.0,0.0,9.304818377131596e-05,297.8080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.341552734375,0.0,0.0,9.798422252060844e-05,297.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3415832519531,0.0,0.0,7.237080717459321e-05,297.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3415832519531,0.0,0.0,9.798422252060844e-05,298.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3415832519531,0.0,0.0,0.0004647949535865,287.320556640625,294.1499938964844,287.54998779296875,286.9447937011719,287.5052490234375,287.54998779296875,287.3129272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914208203554,4.860919222693383e-09,0.0009914159309118,-0.011787218041718,0.0,0.0,0.0,-0.0072225807234644,60.0,0.1616057306528091,-0.0,-6.701554156052225e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375300,297.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3414001464844,0.0,0.0,9.304629202233627e-05,297.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.34136962890625,0.0,0.0,9.798222890822216e-05,297.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34136962890625,0.0,0.0,7.236933743115515e-05,297.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.34136962890625,0.0,0.0,9.798222890822216e-05,298.0043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3414001464844,0.0,0.0,0.0004647854948416,287.32049560546875,294.1499938964844,287.54998779296875,286.9440612792969,287.5056457519531,287.54998779296875,287.31298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914006805047,4.8585593326322404e-09,0.0009913957910612,-0.0117810349911451,0.0,0.0,0.0,-0.0072214109823107,60.0,0.1615629196166992,-0.0,-6.701281307641693e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375360,297.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412170410156,0.0,0.0,9.304480045102535e-05,297.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3411865234375,0.0,0.0,9.79806573013775e-05,297.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3411865234375,0.0,0.0,7.236818055389449e-05,297.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3411865234375,0.0,0.0,9.79806573013775e-05,298.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412170410156,0.0,0.0,0.000464778044261,287.3204040527344,294.1499938964844,287.54998779296875,286.94317626953125,287.5060119628906,287.54998779296875,287.31304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913847316056,4.856699931110597e-09,0.0009913798421621,-0.0117761641740798,0.0,0.0,0.0,-0.0072204894386231,60.0,0.1615206599235534,-0.0,-6.701066723735495e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375420,297.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3408508300781,0.0,0.0,9.304288687417284e-05,297.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3408508300781,0.0,0.0,9.797864186111838e-05,297.8595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3408508300781,0.0,0.0,7.236668898258358e-05,297.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3408508300781,0.0,0.0,9.797864186111838e-05,298.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3408508300781,0.0,0.0,0.0004647684691008,287.3202514648437,294.1499938964844,287.54998779296875,286.9408874511719,287.5068054199219,287.54998779296875,287.3131408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991364242509,4.854308510715555e-09,0.0009913593530654,-0.0117698982357978,0.0,0.0,0.0,-0.0072193033993244,60.0,0.1614377647638321,-0.0,-6.700790322611283e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375480,297.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3408508300781,0.0,0.0,9.304288687417284e-05,297.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3408508300781,0.0,0.0,9.797864186111838e-05,297.8595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3408508300781,0.0,0.0,7.236668898258358e-05,297.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3408508300781,0.0,0.0,9.797864186111838e-05,298.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3408508300781,0.0,0.0,0.0004647684691008,287.3202514648437,294.1499938964844,287.54998779296875,286.9408874511719,287.5068054199219,287.54998779296875,287.3131408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991364242509,4.854308510715555e-09,0.0009913593530654,-0.0117698982357978,0.0,0.0,0.0,-0.0072193033993244,60.0,0.1614377647638321,-0.0,-6.700790322611283e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375540,297.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3404846191406,0.0,0.0,9.304231207352132e-05,297.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3404846191406,0.0,0.0,9.797803068067878e-05,297.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3404846191406,0.0,0.0,7.23662378732115e-05,297.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3404846191406,0.0,0.0,9.797803068067878e-05,298.00592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3404846191406,0.0,0.0,0.0004647655878216,287.3200988769531,294.1499938964844,287.54998779296875,286.9379577636719,287.5075378417969,287.54998779296875,287.3132629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913580724969,4.853588198017178e-09,0.0009913532994687,-0.0117680113762617,0.0,0.0,0.0,-0.0072189467027783,60.0,0.1613569855690002,-0.0,-6.700707189111199e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375600,297.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3404846191406,0.0,0.0,9.304231207352132e-05,297.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3404846191406,0.0,0.0,9.797803068067878e-05,297.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3404846191406,0.0,0.0,7.23662378732115e-05,297.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3404846191406,0.0,0.0,9.797803068067878e-05,298.00592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3404846191406,0.0,0.0,0.0004647655878216,287.3200988769531,294.1499938964844,287.54998779296875,286.9379577636719,287.5075378417969,287.54998779296875,287.3132629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913580724969,4.853588198017178e-09,0.0009913532994687,-0.0117680113762617,0.0,0.0,0.0,-0.0072189467027783,60.0,0.1613569855690002,-0.0,-6.700707189111199e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375660,297.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3401184082031,0.0,0.0,9.304306149715558e-05,297.81298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3401184082031,0.0,0.0,9.797883103601636e-05,297.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3401184082031,0.0,0.0,7.236682722577825e-05,297.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3401184082031,0.0,0.0,9.797883103601636e-05,298.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.34014892578125,0.0,0.0,0.0004647693713195,287.3199462890625,294.1499938964844,287.54998779296875,286.93438720703125,287.50830078125,287.54998779296875,287.3133850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913661051541,4.854524338071542e-09,0.0009913612157106,-0.0117704635486006,0.0,0.0,0.0,-0.0072194105014204,60.0,0.161278411746025,-0.0,-6.700815191607036e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
