time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12375720,297.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3401184082031,0.0,0.0,9.304306149715558e-05,297.81298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3401184082031,0.0,0.0,9.797883103601636e-05,297.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3401184082031,0.0,0.0,7.236682722577825e-05,297.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3401184082031,0.0,0.0,9.797883103601636e-05,298.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.34014892578125,0.0,0.0,0.0004647693713195,287.3199462890625,294.1499938964844,287.54998779296875,286.93438720703125,287.50830078125,287.54998779296875,287.3133850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913661051541,4.854524338071542e-09,0.0009913612157106,-0.0117704635486006,0.0,0.0,0.0,-0.0072194105014204,60.0,0.161278411746025,-0.0,-6.700815191607036e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375780,297.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3397827148437,0.0,0.0,9.304517152486368e-05,297.8144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3397827148437,0.0,0.0,9.798105020308868e-05,297.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3397827148437,0.0,0.0,7.236847159219906e-05,297.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3397827148437,0.0,0.0,9.798105020308868e-05,298.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3397827148437,0.0,0.0,0.0004647799069061,287.31982421875,294.1499938964844,287.54998779296875,286.9301452636719,287.509033203125,287.54998779296875,287.3135070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913885733112,4.857147573034126e-09,0.0009913836838677,-0.0117773367092013,0.0,0.0,0.0,-0.0072207110933959,60.0,0.1612020283937454,-0.0,-6.701118593355204e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375840,297.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3397827148437,0.0,0.0,9.304517152486368e-05,297.8144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3397827148437,0.0,0.0,9.798105020308868e-05,297.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3397827148437,0.0,0.0,7.236847159219906e-05,297.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3397827148437,0.0,0.0,9.798105020308868e-05,298.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3397827148437,0.0,0.0,0.0004647799069061,287.31982421875,294.1499938964844,287.54998779296875,286.9301452636719,287.509033203125,287.54998779296875,287.3135070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913885733112,4.857147573034126e-09,0.0009913836838677,-0.0117773367092013,0.0,0.0,0.0,-0.0072207110933959,60.0,0.1612020283937454,-0.0,-6.701118593355204e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375900,297.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.339599609375,0.0,0.0,9.30466703721322e-05,297.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.339599609375,0.0,0.0,9.798262908589096e-05,297.8640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.339599609375,0.0,0.0,7.236963574541733e-05,297.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.339599609375,0.0,0.0,9.798262180993332e-05,298.0077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.339599609375,0.0,0.0,0.0004647873865906,287.3197326660156,294.1499938964844,287.54998779296875,286.92779541015625,287.5093688964844,287.54998779296875,287.3135681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914045222103,4.859011415447867e-09,0.0009913996327668,-0.01178221963346,0.0,0.0,0.0,-0.0072216349653899,60.0,0.16116464138031,-0.0,-6.70133388780414e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375960,297.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3394470214844,0.0,0.0,9.304854029323906e-05,297.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33941650390625,0.0,0.0,9.798459359444678e-05,297.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33941650390625,0.0,0.0,7.237109093694016e-05,297.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.33941650390625,0.0,0.0,9.798459359444678e-05,298.0082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3394470214844,0.0,0.0,0.0004647967289201,287.3196716308594,294.1499938964844,287.54998779296875,286.9252624511719,287.5097351074219,287.54998779296875,287.3135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914244292303,4.861338886996691e-09,0.0009914195397868,-0.0117883179336786,0.0,0.0,0.0,-0.0072227888740599,60.0,0.1611277759075164,-0.0,-6.701603183500994e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376020,297.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.339111328125,0.0,0.0,9.305326966568828e-05,297.8174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3390808105469,0.0,0.0,9.798957034945488e-05,297.8662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3390808105469,0.0,0.0,7.237476529553533e-05,297.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3390808105469,0.0,0.0,9.798957034945488e-05,298.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.339111328125,0.0,0.0,0.0004648203321266,287.31951904296875,294.1499938964844,287.54998779296875,286.91973876953125,287.51043701171875,287.54998779296875,287.313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914747206494,4.8672261776516734e-09,0.0009914698312059,-0.0118037415668368,0.0,0.0,0.0,-0.0072257071733474,60.0,0.1610556095838546,-0.0,-6.702283883441852e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376080,297.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.339111328125,0.0,0.0,9.305326966568828e-05,297.8174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3390808105469,0.0,0.0,9.798957034945488e-05,297.8662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3390808105469,0.0,0.0,7.237476529553533e-05,297.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3390808105469,0.0,0.0,9.798957034945488e-05,298.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.339111328125,0.0,0.0,0.0004648203321266,287.31951904296875,294.1499938964844,287.54998779296875,286.91973876953125,287.51043701171875,287.54998779296875,287.313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914747206494,4.8672261776516734e-09,0.0009914698312059,-0.0118037415668368,0.0,0.0,0.0,-0.0072257071733474,60.0,0.1610556095838546,-0.0,-6.702283883441852e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376140,297.8321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3387756347656,0.0,0.0,9.305925777880476e-05,297.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3387451171875,0.0,0.0,9.7995885880664e-05,297.86773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3387451171875,0.0,0.0,7.23794219084084e-05,297.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3387451171875,0.0,0.0,9.7995885880664e-05,298.0099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3387756347656,0.0,0.0,0.0004648502799682,287.31939697265625,294.1499938964844,287.54998779296875,286.9135437011719,287.5111389160156,287.54998779296875,287.3138427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915385162457,4.874686876377154e-09,0.0009915336268022,-0.0118232881650328,0.0,0.0,0.0,-0.0072294059209525,60.0,0.160985454916954,-0.0,-6.703146482323066e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376200,297.8321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3387756347656,0.0,0.0,9.305925777880476e-05,297.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3387451171875,0.0,0.0,9.7995885880664e-05,297.86773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3387451171875,0.0,0.0,7.23794219084084e-05,297.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3387451171875,0.0,0.0,9.7995885880664e-05,298.0099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3387756347656,0.0,0.0,0.0004648502799682,287.31939697265625,294.1499938964844,287.54998779296875,286.9135437011719,287.5111389160156,287.54998779296875,287.3138427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915385162457,4.874686876377154e-09,0.0009915336268022,-0.0118232881650328,0.0,0.0,0.0,-0.0072294059209525,60.0,0.160985454916954,-0.0,-6.703146482323066e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376260,297.8344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3385314941406,0.0,0.0,9.306399442721158e-05,297.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3385314941406,0.0,0.0,9.80008699116297e-05,297.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3385314941406,0.0,0.0,7.23831108189188e-05,297.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3385314941406,0.0,0.0,9.80008699116297e-05,298.0105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3385314941406,0.0,0.0,0.0004648739122785,287.3193054199219,294.1499938964844,287.54998779296875,286.9089660644531,287.5115966796875,287.54998779296875,287.3139343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915889240801,4.8805834929055444e-09,0.0009915840346366,-0.0118387369439005,0.0,0.0,0.0,-0.0072323293425142,60.0,0.160938948392868,-0.0,-6.703827892806657e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376320,297.8355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.33843994140625,0.0,0.0,9.30664609768428e-05,297.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3384094238281,0.0,0.0,9.800346742849796e-05,297.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33843994140625,0.0,0.0,7.238502439577132e-05,297.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33843994140625,0.0,0.0,9.800346742849796e-05,298.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.33843994140625,0.0,0.0,0.0004648862523026,287.3192749023437,294.1499938964844,287.54998779296875,286.9066772460937,287.5118103027344,287.54998779296875,287.31396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916152339428,4.883657478416126e-09,0.0009916103444993,-0.0118467910215258,0.0,0.0,0.0,-0.0072338529862463,60.0,0.1609173417091369,-0.0,-6.704183874717273e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376380,297.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3381042480469,0.0,0.0,9.307493746746331e-05,297.82257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3381042480469,0.0,0.0,9.801238775253296e-05,297.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3381042480469,0.0,0.0,7.239161641336977e-05,297.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3381042480469,0.0,0.0,9.801238775253296e-05,298.01177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3381042480469,0.0,0.0,0.0004649285692721,287.3191223144531,294.1499938964844,287.54998779296875,286.8992004394531,287.5124816894531,287.54998779296875,287.3140563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917054558172,4.8942108143990035e-09,0.0009917005663737,-0.0118744391947984,0.0,0.0,0.0,-0.0072390846908092,60.0,0.1608512699604034,-0.0,-6.705403876594573e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376440,297.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3381042480469,0.0,0.0,9.307493746746331e-05,297.82257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3381042480469,0.0,0.0,9.801238775253296e-05,297.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3381042480469,0.0,0.0,7.239161641336977e-05,297.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3381042480469,0.0,0.0,9.801238775253296e-05,298.01177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3381042480469,0.0,0.0,0.0004649285692721,287.3191223144531,294.1499938964844,287.54998779296875,286.8992004394531,287.5124816894531,287.54998779296875,287.3140563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917054558172,4.8942108143990035e-09,0.0009917005663737,-0.0118744391947984,0.0,0.0,0.0,-0.0072390846908092,60.0,0.1608512699604034,-0.0,-6.705403876594573e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376500,297.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33795166015625,0.0,0.0,9.307956497650594e-05,297.8234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3379211425781,0.0,0.0,9.801726264413446e-05,297.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33795166015625,0.0,0.0,7.23952180123888e-05,297.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33795166015625,0.0,0.0,9.801726264413446e-05,298.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33795166015625,0.0,0.0,0.0004649516777135,287.3190612792969,294.1499938964844,287.54998779296875,286.89520263671875,287.5128173828125,287.54998779296875,287.3141174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917548159137,4.8999719837183875e-09,0.0009917498100548,-0.0118895331397652,0.0,0.0,0.0,-0.0072419410571455,60.0,0.1608189940452575,-0.0,-6.706070365680716e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376560,297.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3377685546875,0.0,0.0,9.308454173151404e-05,297.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3377685546875,0.0,0.0,9.802250860957427e-05,297.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3377685546875,0.0,0.0,7.239908882183954e-05,297.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3377685546875,0.0,0.0,9.802250860957427e-05,298.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3377990722656,0.0,0.0,0.0004649765614885,287.3190002441406,294.1499938964844,287.54998779296875,286.8910522460937,287.5131225585937,287.54998779296875,287.3141784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918077848851,4.9061736895339444e-09,0.0009918028954416,-0.0119057819247245,0.0,0.0,0.0,-0.0072450153529644,60.0,0.1607871800661087,-0.0,-6.706788013843834e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376620,297.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.33746337890625,0.0,0.0,9.309539018431678e-05,297.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.33746337890625,0.0,0.0,9.803393186302856e-05,297.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.33746337890625,0.0,0.0,7.2407528932672e-05,297.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.33746337890625,0.0,0.0,9.803393186302856e-05,298.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33746337890625,0.0,0.0,0.0004650307528208,287.3188781738281,294.1499938964844,287.54998779296875,286.8822326660156,287.5137939453125,287.54998779296875,287.3143005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919233852997,4.91968998872494e-09,0.0009919184958562,-0.0119411936029791,0.0,0.0,0.0,-0.0072517162188887,60.0,0.1607249826192855,-0.0,-6.708351207862506e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376680,297.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.33746337890625,0.0,0.0,9.309539018431678e-05,297.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.33746337890625,0.0,0.0,9.803393186302856e-05,297.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.33746337890625,0.0,0.0,7.2407528932672e-05,297.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.33746337890625,0.0,0.0,9.803393186302856e-05,298.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33746337890625,0.0,0.0,0.0004650307528208,287.3188781738281,294.1499938964844,287.54998779296875,286.8822326660156,287.5137939453125,287.54998779296875,287.3143005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919233852997,4.91968998872494e-09,0.0009919184958562,-0.0119411936029791,0.0,0.0,0.0,-0.0072517162188887,60.0,0.1607249826192855,-0.0,-6.708351207862506e-08,0.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376740,297.8500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.337158203125,0.0,0.050000000745058,9.310757741332054e-05,297.8282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.337158203125,0.0,0.050000000745058,9.804675937630236e-05,297.8763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.337158203125,0.0,0.050000000745058,7.241700222948566e-05,297.66412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.337158203125,0.0,0.050000000745058,9.804675937630236e-05,298.01483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.337158203125,0.0,0.050000000745058,0.0004650916089303,287.3187561035156,291.1499938964844,287.54998779296875,286.8727722167969,287.514404296875,287.5500183105469,287.3144226074219,1.0,0.0982329621911048,0.0,0.0,1.0,1.0,-0.0009920531883835,4.9348649611147274e-09,0.0009920481825247,-0.0119809499010443,0.0,0.0,0.0,-0.0072592385113239,60.0,0.1607511192560196,-0.0,-6.71010695896257e-08,1.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376800,297.8500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.337158203125,0.0,0.050000000745058,9.310757741332054e-05,297.8282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.337158203125,0.0,0.050000000745058,9.804675937630236e-05,297.8763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.337158203125,0.0,0.050000000745058,7.241700222948566e-05,297.66412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.337158203125,0.0,0.050000000745058,9.804675937630236e-05,298.01483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.337158203125,0.0,0.050000000745058,0.0004650916089303,287.3187561035156,291.1499938964844,287.54998779296875,286.8727722167969,287.514404296875,287.5500183105469,287.3144226074219,1.0,0.0982329621911048,0.0,0.0,1.0,1.0,-0.0009920531883835,4.9348649611147274e-09,0.0009920481825247,-0.0119809499010443,0.0,0.0,0.0,-0.0072592385113239,60.0,0.1607511192560196,-0.0,-6.71010695896257e-08,1.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376860,297.83013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3260192871094,0.6358112096786499,0.050000000745058,0.040834967046976,297.8070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3260192871094,0.6358112096786499,0.050000000745058,0.0430011861026287,297.85137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3260192871094,0.6358112096786499,0.050000000745058,0.0317605286836624,297.6595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3260192871094,0.6358112096786499,0.050000000745058,0.0430011861026287,297.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3260192871094,0.6358112096786499,0.050000000745058,0.2039791047573089,287.3243713378906,291.1499938964844,287.5506896972656,286.8685607910156,293.99365234375,295.7130126953125,287.4252014160156,1.0,0.1095293313264846,0.0113116055727005,0.0113116055727005,1.0,1.0,-0.4370656013488769,8.45373619995371e-07,0.4370647370815277,-0.132253810763359,0.0,0.0,0.0,10.068273544311523,60.0,909.2147827148438,-0.0,12.23236083984375,1.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376920,297.7853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.79901123046875,0.6321052312850952,0.050000000745058,0.0452334582805633,297.7668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.79901123046875,0.6321052312850952,0.050000000745058,0.0476330108940601,297.8055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.79901123046875,0.6321052312850952,0.050000000745058,0.0351815782487392,297.6374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.79901123046875,0.6321052312850952,0.050000000745058,0.0476330108940601,297.9468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.79901123046875,0.6321052312850952,0.050000000745058,0.2259504944086074,287.8692626953125,291.1499938964844,287.552734375,286.8656616210937,294.884765625,297.8415832519531,288.37139892578125,1.0,0.1209492981433868,0.022623211145401,0.022623211145401,1.0,1.0,-0.481969803571701,3.4242052606714424e-06,0.4819663763046264,-0.1414685249328613,0.0,0.0,0.0,12.448904991149902,60.0,1886.92626953125,-0.0,16.637102127075195,1.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376980,297.7290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4651794433594,0.5714133977890015,0.050000000745058,0.04567826166749,297.71063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4651794433594,0.5714133977890015,0.050000000745058,0.0481014065444469,297.74383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4651794433594,0.5714133977890015,0.050000000745058,0.0355275347828865,297.604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4651794433594,0.5714133977890015,0.050000000745058,0.0481014065444469,297.88311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4651794433594,0.5714133977890015,0.050000000745058,0.2281723767518997,289.5322265625,291.1499938964844,287.56072998046875,286.8636779785156,294.8643493652344,297.8915405273437,289.8348083496094,1.0,0.1405107229948043,0.045246422290802,0.045246422290802,1.0,1.0,-0.4867109060287475,3.516953074722551e-05,0.4866757392883301,-0.1424942910671234,0.0,0.0,0.0,19.972562789916992,60.0,1837.732421875,-0.0,23.156435012817383,1.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377040,297.7290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4651794433594,0.5714133977890015,0.050000000745058,0.04567826166749,297.71063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4651794433594,0.5714133977890015,0.050000000745058,0.0481014065444469,297.74383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4651794433594,0.5714133977890015,0.050000000745058,0.0355275347828865,297.604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4651794433594,0.5714133977890015,0.050000000745058,0.0481014065444469,297.88311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4651794433594,0.5714133977890015,0.050000000745058,0.2281723767518997,289.5322265625,291.1499938964844,287.56072998046875,286.8636779785156,294.8643493652344,297.8915405273437,289.8348083496094,1.0,0.1405107229948043,0.045246422290802,0.045246422290802,1.0,1.0,-0.4867109060287475,3.516953074722551e-05,0.4866757392883301,-0.1424942910671234,0.0,0.0,0.0,19.972562789916992,60.0,1837.732421875,-0.0,23.156435012817383,1.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377100,297.7134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0413818359375,0.5495490431785583,0.050000000745058,0.0458157509565353,297.69256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0413818359375,0.5495490431785583,0.050000000745058,0.0482461936771869,297.7247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0413818359375,0.5495490431785583,0.050000000745058,0.0356344729661941,297.5932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0413818359375,0.5495490431785583,0.050000000745058,0.0482461936771869,297.8617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0413818359375,0.5495490431785583,0.050000000745058,0.2288591712713241,290.095458984375,291.1499938964844,287.5666198730469,286.8645324707031,294.8523864746094,297.86834716796875,290.3556823730469,1.0,0.1489406079053878,0.0565580278635025,0.0565580278635025,1.0,1.0,-0.4881759881973266,9.836506797000766e-05,0.4880776107311249,-0.1427399069070816,0.0,0.0,0.0,23.647010803222656,60.0,1664.239013671875,-0.0,26.316802978515625,1.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377160,297.7032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5459289550781,0.5326586961746216,0.050000000745058,0.045947466045618,297.67938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5459289550781,0.5326586961746216,0.050000000745058,0.0483848974108696,297.7111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5459289550781,0.5326586961746216,0.050000000745058,0.0357369184494018,297.58526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5459289550781,0.5326586961746216,0.050000000745058,0.0483848974108696,297.8456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5459289550781,0.5326586961746216,0.050000000745058,0.2295171171426773,290.5940856933594,291.1499938964844,287.5736999511719,286.8665771484375,294.842529296875,297.8505859375,290.8310241699219,1.0,0.1565275937318802,0.2452464252710342,0.2452464252710342,0.997330605983734,1.0,-0.4895796775817871,0.032247856259346,0.4573318362236023,-0.1110284999012947,0.0,0.0,0.0,27.17375946044922,60.0,1496.1383056640625,-0.0,29.35671043395996,1.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377220,297.6950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.427490234375,0.5096510052680969,0.050000000745058,0.0461880564689636,297.66424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.427490234375,0.5096510052680969,0.050000000745058,0.0486382506787776,297.6962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.427490234375,0.5096510052680969,0.050000000745058,0.0359240435063838,297.5767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.427490234375,0.5096510052680969,0.050000000745058,0.0486382506787776,297.8260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.427490234375,0.5096510052680969,0.050000000745058,0.2307189106941223,291.46734619140625,291.1499938964844,287.59136962890625,286.8740539550781,294.2269287109375,297.8284606933594,291.6576232910156,1.0,0.1693797409534454,0.6226232051849365,0.6226232051849365,0.9919918775558472,1.0,-0.4921435117721557,0.1854566037654876,0.3066869080066681,0.0410012677311897,0.0,0.0,0.0,33.62843322753906,60.0,1119.2381591796875,-0.0,34.9350471496582,1.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377280,297.6950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.427490234375,0.5096510052680969,0.050000000745058,0.0461880564689636,297.66424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.427490234375,0.5096510052680969,0.050000000745058,0.0486382506787776,297.6962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.427490234375,0.5096510052680969,0.050000000745058,0.0359240435063838,297.5767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.427490234375,0.5096510052680969,0.050000000745058,0.0486382506787776,297.8260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.427490234375,0.5096510052680969,0.050000000745058,0.2307189106941223,291.46734619140625,291.1499938964844,287.59136962890625,286.8740539550781,294.2269287109375,297.8284606933594,291.6576232910156,1.0,0.1693797409534454,0.6226232051849365,0.6226232051849365,0.9919918775558472,1.0,-0.4921435117721557,0.1854566037654876,0.3066869080066681,0.0410012677311897,0.0,0.0,0.0,33.62843322753906,60.0,1119.2381591796875,-0.0,34.9350471496582,1.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377340,297.6961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.960205078125,0.4955025911331177,0.050000000745058,0.0463923774659633,297.6587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.960205078125,0.4955025911331177,0.050000000745058,0.0488534085452556,297.6916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.960205078125,0.4955025911331177,0.050000000745058,0.0360829606652259,297.5749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.960205078125,0.4955025911331177,0.050000000745058,0.0488534085452556,297.8176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.960205078125,0.4955025911331177,0.050000000745058,0.2317395359277725,291.9774780273437,291.1499938964844,287.6134338378906,286.88580322265625,293.3939514160156,297.8186340332031,292.05615234375,1.0,0.1795561909675598,1.0,1.0,0.9866531491279602,1.0,-0.4943205714225769,0.2150376588106155,0.2792828977108001,0.0700732320547103,0.0,0.0,0.0,39.09737014770508,60.0,570.2163696289062,-0.0,39.739044189453125,1.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377400,297.6961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.960205078125,0.4955025911331177,0.050000000745058,0.0463923774659633,297.6587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.960205078125,0.4955025911331177,0.050000000745058,0.0488534085452556,297.6916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.960205078125,0.4955025911331177,0.050000000745058,0.0360829606652259,297.5749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.960205078125,0.4955025911331177,0.050000000745058,0.0488534085452556,297.8176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.960205078125,0.4955025911331177,0.050000000745058,0.2317395359277725,291.9774780273437,291.1499938964844,287.6134338378906,286.88580322265625,293.3939514160156,297.8186340332031,292.05615234375,1.0,0.1795561909675598,1.0,1.0,0.9866531491279602,1.0,-0.4943205714225769,0.2150376588106155,0.2792828977108001,0.0700732320547103,0.0,0.0,0.0,39.09737014770508,60.0,570.2163696289062,-0.0,39.739044189453125,1.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377460,297.69921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2015686035156,0.4878731071949005,0.050000000745058,0.0465238392353057,297.65771484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2015686035156,0.4878731071949005,0.050000000745058,0.0489918403327465,297.6910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2015686035156,0.4878731071949005,0.050000000745058,0.0361852087080478,297.5756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.2015686035156,0.4878731071949005,0.050000000745058,0.0489918403327465,297.81494140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2015686035156,0.4878731071949005,0.050000000745058,0.232396200299263,292.2168273925781,291.1499938964844,287.6329650878906,286.8974609375,293.3835754394531,297.8153381347656,292.294677734375,1.0,0.185791864991188,1.0,1.0,0.9871927499771118,1.0,-0.4957213997840881,0.2157245874404907,0.2799968123435974,0.0705420896410942,0.0,0.0,0.0,42.61400985717773,60.0,428.6159973144531,-0.0,42.85562515258789,1.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377520,297.70050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2765197753906,0.4858126640319824,0.050000000745058,0.0465612858533859,297.65777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2765197753906,0.4858126640319824,0.050000000745058,0.049031276255846,297.6912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.2765197753906,0.4858126640319824,0.050000000745058,0.0362143330276012,297.5761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.2765197753906,0.4858126640319824,0.050000000745058,0.049031276255846,297.8145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2765197753906,0.4858126640319824,0.050000000745058,0.2325832694768905,292.2915954589844,290.6499938964844,287.6395874023437,286.9015808105469,293.38653564453125,297.8148498535156,292.36724853515625,1.0,0.1875279992818832,1.0,1.0,0.9873631596565248,1.0,-0.4961204826831817,0.2158792465925216,0.2802412211894989,0.0706409364938736,0.0,0.0,0.0,43.615867614746094,48.0,399.2434692382813,-0.0,43.74664306640625,1.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377580,297.70703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.55670166015625,0.4834787845611572,0.050000000745058,0.0466043017804622,297.6597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.55670166015625,0.4834787845611572,0.050000000745058,0.0490765757858753,297.69384765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.55670166015625,0.4834787845611572,0.050000000745058,0.0362477898597717,297.5795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.55670166015625,0.4834787845611572,0.050000000745058,0.0490765757858753,297.8150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.55670166015625,0.4834787845611572,0.050000000745058,0.2327981442213058,292.5690002441406,290.1499938964844,287.6695861816406,286.92108154296875,293.4010314941406,297.8148498535156,292.6284484863281,1.0,0.189018502831459,1.0,1.0,0.9880731701850892,1.0,-0.4965791702270508,0.2160030454397201,0.2805761396884918,0.0708469748497009,0.0,0.0,0.0,44.76811218261719,36.0,301.25927734375,-0.0,44.7730598449707,1.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377640,297.70703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.55670166015625,0.4834787845611572,0.050000000745058,0.0466043017804622,297.6597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.55670166015625,0.4834787845611572,0.050000000745058,0.0490765757858753,297.69384765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.55670166015625,0.4834787845611572,0.050000000745058,0.0362477898597717,297.5795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.55670166015625,0.4834787845611572,0.050000000745058,0.0490765757858753,297.8150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.55670166015625,0.4834787845611572,0.050000000745058,0.2327981442213058,292.5690002441406,290.1499938964844,287.6695861816406,286.92108154296875,293.4010314941406,297.8148498535156,292.6284484863281,1.0,0.189018502831459,1.0,1.0,0.9880731701850892,1.0,-0.4965791702270508,0.2160030454397201,0.2805761396884918,0.0708469748497009,0.0,0.0,0.0,44.76811218261719,36.0,301.25927734375,-0.0,44.7730598449707,1.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377700,297.7108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.6722106933594,0.4846825003623962,0.050000000745058,0.0465820543467998,297.6615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.6722106933594,0.4846825003623962,0.050000000745058,0.0490531474351882,297.69586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6722106933594,0.4846825003623962,0.050000000745058,0.0362304858863353,297.58184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6722106933594,0.4846825003623962,0.050000000745058,0.0490531474351882,297.8162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.6722106933594,0.4846825003623962,0.050000000745058,0.2326870113611221,292.6829528808594,290.1499938964844,287.6859436035156,286.9320983886719,293.4093933105469,297.8158569335937,292.7347412109375,1.0,0.1878350377082824,1.0,1.0,0.9884281754493712,1.0,-0.4963421821594238,0.2158632576465606,0.2804789245128631,0.070870354771614,0.0,0.0,0.0,44.1741943359375,36.0,262.5409240722656,-0.0,44.24367141723633,1.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377760,297.71490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7728271484375,0.4871810972690582,0.050000000745058,0.0465363413095474,297.6636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7728271484375,0.4871810972690582,0.050000000745058,0.0490050092339515,297.6982421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7728271484375,0.4871810972690582,0.050000000745058,0.0361949317157268,297.5844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.7728271484375,0.4871810972690582,0.050000000745058,0.0490050092339515,297.8178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.7728271484375,0.4871810972690582,0.050000000745058,0.2324586659669876,292.7821960449219,289.6499938964844,287.703125,286.9439697265625,293.41082763671875,297.8173217773437,292.8272705078125,1.0,0.1855622231960296,1.0,1.0,0.957509994506836,1.0,-0.4958551824092865,0.2161089926958084,0.2797462046146393,0.0713435411453247,0.0,0.0,0.0,42.95301055908203,25.0,228.16734313964844,-0.0,43.15682601928711,1.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377820,297.7215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.9042663574219,0.4932242631912231,0.050000000745058,0.0464302152395248,297.66754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9042663574219,0.4932242631912231,0.050000000745058,0.048893254250288,297.702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9042663574219,0.4932242631912231,0.050000000745058,0.0361123904585838,297.5888671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9042663574219,0.4932242631912231,0.050000000745058,0.048893254250288,297.8208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.9042663574219,0.4932242631912231,0.050000000745058,0.2319285422563552,292.91168212890625,289.6499938964844,287.7318115234375,286.9642639160156,293.4044494628906,297.8202209472656,292.94708251953125,1.0,0.1803365498781204,1.0,1.0,0.908819615840912,1.0,-0.4947244226932525,0.2166739553213119,0.2780504822731018,0.0723639801144599,0.0,0.0,0.0,40.11704254150391,25.0,179.9886932373047,-0.0,40.64083099365234,1.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
