time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12377880,297.723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9345703125,0.4953164160251617,0.050000000745058,0.0463954135775566,297.66864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9345703125,0.4953164160251617,0.050000000745058,0.0488566048443317,297.7035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.9345703125,0.4953164160251617,0.050000000745058,0.0360853224992752,297.5901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.9345703125,0.4953164160251617,0.050000000745058,0.0488566048443317,297.82177734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9345703125,0.4953164160251617,0.050000000745058,0.2317547053098678,292.9414978027344,289.1499938964844,287.7398986816406,286.97003173828125,293.40142822265625,297.82110595703125,292.9745788574219,1.0,0.1785995215177536,1.0,1.0,0.8956735730171204,1.0,-0.4943536221981048,0.2168759256601333,0.2774776816368103,0.0727066397666931,0.0,0.0,0.0,39.18696975708008,25.0,168.3082733154297,-0.0,39.81812286376953,1.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377940,297.72882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.01318359375,0.5001494884490967,0.050000000745058,0.0463194288313388,297.67205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.01318359375,0.5001494884490967,0.050000000745058,0.048776589334011,297.7071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,293.01318359375,0.5001494884490967,0.050000000745058,0.0360262244939804,297.5939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.01318359375,0.5001494884490967,0.050000000745058,0.048776589334011,297.8245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.01318359375,0.5001494884490967,0.050000000745058,0.2313751429319381,293.01885986328125,289.1499938964844,287.7646789550781,286.9880065917969,293.3878173828125,297.8238830566406,293.04571533203125,1.0,0.1750305742025375,1.0,1.0,0.8566178679466248,1.0,-0.4935438334941864,0.2178632915019989,0.2756805419921875,0.0740391090512275,0.0,0.0,0.0,37.15678024291992,25.0,136.33746337890625,-0.0,38.026512145996094,1.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378000,297.73193359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0518798828125,0.5026853084564209,0.050000000745058,0.0462820827960968,297.674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0518798828125,0.5026853084564209,0.050000000745058,0.0487372614443302,297.70928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0518798828125,0.5026853084564209,0.050000000745058,0.035997174680233,297.5961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,293.0518798828125,0.5026853084564209,0.050000000745058,0.0487372614443302,297.8262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,293.0518798828125,0.5026853084564209,0.050000000745058,0.2311885803937912,293.0568542480469,288.6499938964844,287.7796325683594,286.9989624023437,293.3758850097656,297.8255310058594,293.0804138183594,1.0,0.1731768399477005,1.0,1.0,0.8338372111320496,1.0,-0.4931458830833435,0.21869558095932,0.274450272321701,0.0750562027096748,0.0,0.0,0.0,36.159122467041016,25.0,119.1304931640625,-0.0,37.14822769165039,1.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378060,297.7400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,293.1271057128906,0.508978009223938,0.050000000745058,0.0461966097354888,297.6794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,293.1271057128906,0.508978009223938,0.050000000745058,0.048647254705429,297.7148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1271057128906,0.508978009223938,0.050000000745058,0.0359306968748569,297.6020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1271057128906,0.508978009223938,0.050000000745058,0.048647254705429,297.8307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,293.1271057128906,0.508978009223938,0.050000000745058,0.230761632323265,293.12957763671875,288.1499938964844,287.822021484375,287.03045654296875,293.116943359375,297.8300170898437,293.1370544433594,1.0,0.1688609570264816,1.0,1.0,0.6718813180923462,1.0,-0.4922350943088531,0.2347364127635955,0.2574986517429352,0.0915019437670707,0.0,0.0,0.0,33.87825012207031,25.0,36.90099334716797,-0.0,35.14754867553711,1.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378120,297.7400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,293.1271057128906,0.508978009223938,0.050000000745058,0.0461966097354888,297.6794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,293.1271057128906,0.508978009223938,0.050000000745058,0.048647254705429,297.7148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1271057128906,0.508978009223938,0.050000000745058,0.0359306968748569,297.6020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1271057128906,0.508978009223938,0.050000000745058,0.048647254705429,297.8307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,293.1271057128906,0.508978009223938,0.050000000745058,0.230761632323265,293.12957763671875,288.1499938964844,287.822021484375,287.03045654296875,293.116943359375,297.8300170898437,293.1370544433594,1.0,0.1688609570264816,1.0,1.0,0.6718813180923462,1.0,-0.4922350943088531,0.2347364127635955,0.2574986517429352,0.0915019437670707,0.0,0.0,0.0,33.87825012207031,25.0,36.90099334716797,-0.0,35.14754867553711,1.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378180,297.7471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.0948181152344,0.5144901871681213,0.050000000745058,0.0461294390261173,297.68426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0948181152344,0.5144901871681213,0.050000000745058,0.0485765226185321,297.7196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.0948181152344,0.5144901871681213,0.050000000745058,0.0358784534037113,297.6073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,293.0948181152344,0.5144901871681213,0.050000000745058,0.0485765226185321,297.8344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.0948181152344,0.5144901871681213,0.050000000745058,0.2304261028766632,293.0896301269531,287.6499938964844,287.8667907714844,287.0642395019531,292.09674072265625,297.8339233398437,293.0481262207031,1.0,0.1654125452041626,1.0,1.0,0.5099254846572876,1.0,-0.4915192723274231,0.2919617295265198,0.1995575577020645,0.1489047259092331,0.0,0.0,0.0,32.09227752685547,25.0,-206.78958129882807,-0.0,33.5928840637207,1.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378240,297.7471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.0948181152344,0.5144901871681213,0.050000000745058,0.0461294390261173,297.68426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0948181152344,0.5144901871681213,0.050000000745058,0.0485765226185321,297.7196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.0948181152344,0.5144901871681213,0.050000000745058,0.0358784534037113,297.6073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,293.0948181152344,0.5144901871681213,0.050000000745058,0.0485765226185321,297.8344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.0948181152344,0.5144901871681213,0.050000000745058,0.2304261028766632,293.0896301269531,287.6499938964844,287.8667907714844,287.0642395019531,292.09674072265625,297.8339233398437,293.0481262207031,1.0,0.1654125452041626,1.0,1.0,0.5099254846572876,1.0,-0.4915192723274231,0.2919617295265198,0.1995575577020645,0.1489047259092331,0.0,0.0,0.0,32.09227752685547,25.0,-206.78958129882807,-0.0,33.5928840637207,1.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378300,297.7503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.9851379394531,0.5457715392112732,0.050000000745058,0.0458427183330059,297.686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9851379394531,0.5457715392112732,0.050000000745058,0.0482745915651321,297.7220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9851379394531,0.5457715392112732,0.050000000745058,0.0356554463505744,297.6100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.9851379394531,0.5457715392112732,0.050000000745058,0.0482745915651321,297.83502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9786071777344,0.6365086436271667,0.143277958035469,0.346288651227951,292.9679260253906,287.6499938964844,287.8899841308594,287.0819091796875,291.1649475097656,297.8351745605469,292.8764343261719,1.0,0.1653876006603241,1.0,1.0,0.4289475381374359,1.0,-0.6289187669754028,0.4333691895008087,0.1955495476722717,0.2529263198375702,0.0,0.0,0.0,25.482807159423828,25.0,-461.9715881347656,-0.0,41.44636535644531,1.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378360,297.751953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.606201171875,0.6957491636276245,0.050000000745058,0.0452422089874744,297.68804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6061706542969,0.6957491636276245,0.050000000745058,0.0476422272622585,297.7225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.606201171875,0.6957491636276245,0.050000000745058,0.0351883843541145,297.6116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.60614013671875,0.6957491636276245,0.050000000745058,0.0476422272622585,297.8057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.49493408203125,0.960582435131073,0.1447623372077942,0.5885525345802307,292.4915771484375,287.1499938964844,287.9136657714844,287.1000366210937,290.1875915527344,297.8119506835937,292.3148803710937,1.0,0.1709732115268707,1.0,1.0,0.3431580364704132,1.0,-0.9171692132949828,0.7179073095321655,0.1992619037628173,0.4819371104240417,0.0,0.0,0.0,12.361205101013184,25.0,-1079.712890625,-0.0,63.20121383666992,1.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378420,297.6974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4823913574219,0.9523067474365234,0.1367066800594329,0.1175813972949981,297.6766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.60888671875,0.690315842628479,0.050000000745058,0.0476516373455524,297.7086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.60888671875,0.690315842628479,0.1338299363851547,0.0351953357458114,297.59912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.60888671875,0.690315842628479,0.050000000745058,0.0476516373455524,297.74755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.48583984375,0.9207031726837158,0.1454727202653885,0.5377395153045654,291.47320556640625,287.1499938964844,287.95184326171875,287.12945556640625,288.8844909667969,297.75299072265625,291.3082275390625,1.0,0.1755549311637878,1.0,1.0,0.2080557495355606,1.0,-0.9430389404296876,0.8599867820739746,0.0830521360039711,0.6186529994010925,0.0,0.0,0.0,12.925004959106444,25.0,-1531.47705078125,-0.0,68.53213500976562,1.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378480,297.6640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2103576660156,0.963777482509613,0.1349643021821975,0.1215588599443435,297.6722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3405456542969,0.6904755234718323,0.050000000745058,0.0476512983441352,297.6977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.28436279296875,0.8410556316375732,0.1342938691377639,0.0641792714595794,297.5940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3405456542969,0.6904755234718323,0.050000000745058,0.0476512983441352,297.733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2225952148437,0.9038293957710266,0.1457417607307434,0.5113393068313599,291.2063903808594,286.6499938964844,287.9623107910156,287.1375732421875,288.662109375,297.7387390136719,291.04766845703125,1.0,0.1767811030149459,1.0,1.0,0.1715790182352066,1.0,-0.9509117603302002,0.8881012201309204,0.0628105476498603,0.6451942324638367,0.0,0.0,0.0,13.013206481933594,45.0,-1569.6363525390625,-0.0,70.06622314453125,1.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378540,297.5863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5629577636719,0.9663708209991456,0.1308231502771377,0.1194775700569152,297.64208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.58465576171875,0.9169117212295532,0.1309322416782379,0.1092881634831428,297.6300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.563232421875,0.9630209803581238,0.1314015537500381,0.0919782146811485,297.5794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6856384277344,0.696646511554718,0.050000000745058,0.0476400963962078,297.7027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5824584960937,0.8798965215682983,0.14669831097126,0.4610587954521179,290.5538024902344,286.6499938964844,287.98931884765625,287.15850830078125,288.04803466796875,297.7068176269531,290.4010314941406,1.0,0.1838410943746566,1.0,1.0,0.0786714702844619,1.0,-0.995375633239746,0.9923647046089172,0.00301093631424,0.7405602335929871,0.0,0.0,0.0,13.273747444152832,45.0,-1635.699951171875,-0.0,78.7313461303711,1.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378600,297.5293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0173645019531,0.9661478996276855,0.1277801245450973,0.1166098788380622,297.5869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180969238281,0.9648483991622924,0.1283909231424331,0.1223055720329284,297.5716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0171203613281,0.9675197005271912,0.1284672766923904,0.0910836011171341,297.5501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.045654296875,0.9037213921546936,0.1238826811313629,0.1026230454444885,297.67852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0404052734375,0.873542070388794,0.1475374102592468,0.4407755136489868,290.0058898925781,286.1499938964844,288.01251220703125,287.1765441894531,288.0099182128906,297.6822509765625,289.8847961425781,1.0,0.1919721662998199,1.0,1.0,0.0,1.0,-1.0481220483779907,1.048120141029358,1.9630638234957587e-06,0.7861520051956177,0.0,0.0,0.0,13.680044174194336,65.0,-1530.607421875,-0.0,90.06900024414062,1.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378660,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3514709472656,0.9320381283760072,0.1237226948142051,0.1125320866703987,297.5010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.35125732421875,0.9337176084518432,0.1242824345827102,0.1190524250268936,297.4892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3511962890625,0.9342622756958008,0.1245412528514862,0.0880640894174575,297.4560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.35321044921875,0.9181179404258728,0.1185775399208068,0.1140000075101852,297.6231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.35546875,0.9127748608589172,0.1474749594926834,0.5325424075126648,289.33953857421875,286.1499938964844,288.0542907714844,287.2091369628906,288.0517883300781,297.6285400390625,289.2709045410156,1.0,0.2106430381536483,1.0,1.0,0.0,1.0,-1.1555644273757937,1.155563235282898,1.1657633649519994e-06,0.872796356678009,0.0,0.0,0.0,15.793416976928713,65.0,-1142.9080810546875,-0.0,119.45694732666016,1.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378720,297.4349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2339172363281,0.9294398427009584,0.1229751631617546,0.111790619790554,297.48468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2337341308594,0.9310875535011292,0.1235270574688911,0.1182576864957809,297.4736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2336730957031,0.9317784905433656,0.1238342896103859,0.0875114575028419,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.23565673828125,0.9147149324417114,0.1175253018736839,0.1129619553685188,297.6065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2348937988281,0.9294776320457458,0.1469885408878326,0.5584756135940552,289.2217712402344,286.1499938964844,288.0639038085937,287.2166442871094,288.0614318847656,297.6123046875,289.1598815917969,1.0,0.2156886756420135,1.0,1.0,0.0,1.0,-1.1868505477905271,1.1868493556976318,1.2195291674288455e-06,0.8978588581085205,0.0,0.0,0.0,16.240568161010742,85.0,-1062.144287109375,-0.0,128.13876342773438,1.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378780,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7584533691406,0.7763334512710571,0.1191952154040336,0.1086832135915756,297.408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7583312988281,0.7778884172439575,0.1200242787599563,0.1151247918605804,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7582397460937,0.7786790132522583,0.1203639432787895,0.0852850750088691,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7597045898437,0.7625377774238586,0.1126977130770683,0.1084926947951316,297.4992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7547607421875,0.8231919407844543,0.141911432147026,0.6468208432197571,288.7501525878906,286.1499938964844,288.1162109375,287.2576599121094,288.1139221191406,297.5052795410156,288.7206115722656,1.0,0.2448309808969497,1.0,1.0,0.0,1.0,-1.2774529457092283,1.277451515197754,1.3855892575520556e-06,0.9717304706573486,0.0,0.0,0.0,27.785608291625977,73.0,-662.8693237304688,-0.0,179.26806640625,1.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378840,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7584533691406,0.7763334512710571,0.1191952154040336,0.1086832135915756,297.408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7583312988281,0.7778884172439575,0.1200242787599563,0.1151247918605804,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7582397460937,0.7786790132522583,0.1203639432787895,0.0852850750088691,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7597045898437,0.7625377774238586,0.1126977130770683,0.1084926947951316,297.4992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7547607421875,0.8231919407844543,0.141911432147026,0.6468208432197571,288.7501525878906,286.1499938964844,288.1162109375,287.2576599121094,288.1139221191406,297.5052795410156,288.7206115722656,1.0,0.2448309808969497,1.0,1.0,0.0,1.0,-1.2774529457092283,1.277451515197754,1.3855892575520556e-06,0.9717304706573486,0.0,0.0,0.0,27.785608291625977,73.0,-662.8693237304688,-0.0,179.26806640625,1.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378900,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.62420654296875,0.721143364906311,0.1174641102552414,0.1073650270700454,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.62408447265625,0.7229521870613098,0.1185664013028144,0.1139698028564453,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6240539550781,0.7234999537467957,0.1188079491257667,0.0843826830387115,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.62518310546875,0.7076844573020935,0.1106776967644691,0.1067795529961586,297.453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6216125488281,0.7612923979759216,0.1395866125822067,0.6368283629417419,288.6182556152344,286.1499938964844,288.14263916015625,287.27838134765625,288.14031982421875,297.4581298828125,288.5964660644531,1.0,0.2535252869129181,1.0,1.0,0.0,1.0,-1.2593482732772827,1.259346842765808,1.35140840029635e-06,0.9571212530136108,0.0,0.0,0.0,36.24564743041992,73.0,-495.7744445800781,-0.0,191.5578155517578,1.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378960,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5257568359375,0.6911506652832031,0.1160155236721038,0.1061683744192123,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.525634765625,0.6937170624732971,0.1173921376466751,0.1129699572920799,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5256042480469,0.6940987706184387,0.1175163090229034,0.083568274974823,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5265197753906,0.6765058040618896,0.108984500169754,0.1052682101726532,297.4152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5238342285156,0.731566309928894,0.1377843171358108,0.6287479996681213,288.52130126953125,286.25,288.169189453125,287.2992248535156,288.16680908203125,297.4194030761719,288.50506591796875,1.0,0.2595470249652862,1.0,1.0,0.0,1.0,-1.2442176342010498,1.2442163228988647,1.3232515811978374e-06,0.9448835849761964,0.0,0.0,0.0,42.26702499389648,61.0,-366.8067626953125,-0.0,199.316635131836,1.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379020,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4028625488281,0.6628977060317993,0.113953486084938,0.1043248772621154,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4027709960937,0.6663342714309692,0.115816131234169,0.1115099042654037,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4027709960937,0.6662327647209167,0.1157058179378509,0.082324780523777,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4032897949219,0.6483834981918335,0.1064710021018982,0.1028900891542434,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.40185546875,0.703910768032074,0.1353938579559326,0.617555558681488,288.40057373046875,286.3500061035156,288.2225341796875,287.34112548828125,288.2200927734375,297.3616027832031,288.39239501953125,1.0,0.2652659714221954,1.0,1.0,0.0,1.0,-1.2224653959274292,1.222464084625244,1.2834299241148983e-06,0.9272552728652954,0.0,0.0,0.0,48.85468673706055,49.0,-190.499267578125,-0.0,205.794662475586,1.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379080,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4028625488281,0.6628977060317993,0.113953486084938,0.1043248772621154,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4027709960937,0.6663342714309692,0.115816131234169,0.1115099042654037,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4027709960937,0.6662327647209167,0.1157058179378509,0.082324780523777,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4032897949219,0.6483834981918335,0.1064710021018982,0.1028900891542434,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.40185546875,0.703910768032074,0.1353938579559326,0.617555558681488,288.40057373046875,286.3500061035156,288.2225341796875,287.34112548828125,288.2200927734375,297.3616027832031,288.39239501953125,1.0,0.2652659714221954,1.0,1.0,0.0,1.0,-1.2224653959274292,1.222464084625244,1.2834299241148983e-06,0.9272552728652954,0.0,0.0,0.0,48.85468673706055,49.0,-190.499267578125,-0.0,205.794662475586,1.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379140,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3472900390625,0.6569282412528992,0.1128135845065116,0.1031507700681686,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3472595214844,0.6611291170120239,0.1150725409388542,0.1106687039136886,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3472595214844,0.6606063842773438,0.114750936627388,0.0815514773130416,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34747314453125,0.6418043971061707,0.1048915460705757,0.1012357473373413,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.697559118270874,0.1341698318719864,0.6111028790473938,288.346435546875,286.45001220703125,288.27593994140625,287.383056640625,288.2734680175781,297.3226623535156,288.34344482421875,1.0,0.264722615480423,1.0,1.0,0.0,1.0,-1.209383845329285,1.2093826532363892,1.2598392231666369e-06,0.9166175723075868,0.0,0.0,0.0,49.8218002319336,37.0,-84.89493560791016,-0.0,203.38888549804688,1.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379200,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3472900390625,0.6569282412528992,0.1128135845065116,0.1031507700681686,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3472595214844,0.6611291170120239,0.1150725409388542,0.1106687039136886,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3472595214844,0.6606063842773438,0.114750936627388,0.0815514773130416,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34747314453125,0.6418043971061707,0.1048915460705757,0.1012357473373413,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.697559118270874,0.1341698318719864,0.6111028790473938,288.346435546875,286.45001220703125,288.27593994140625,287.383056640625,288.2734680175781,297.3226623535156,288.34344482421875,1.0,0.264722615480423,1.0,1.0,0.0,1.0,-1.209383845329285,1.2093826532363892,1.2598392231666369e-06,0.9166175723075868,0.0,0.0,0.0,49.8218002319336,37.0,-84.89493560791016,-0.0,203.38888549804688,1.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379260,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3338623046875,0.664018988609314,0.112340860068798,0.1024824306368827,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3338623046875,0.6690669655799866,0.1149310320615768,0.1102920323610305,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3338623046875,0.6681324243545532,0.1144176200032234,0.0811363607645034,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3338928222656,0.6474109292030334,0.1039887964725494,0.1001224666833877,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3338623046875,0.705583930015564,0.1337189972400665,0.6077716946601868,288.3338928222656,286.54998779296875,288.3291015625,287.4247436523437,288.3266296386719,297.2963562011719,288.33416748046875,1.0,0.2598054409027099,1.0,1.0,0.0,1.0,-1.2022944688796997,1.2022931575775146,1.2471472246033954e-06,0.9108182787895204,0.0,0.0,0.0,46.87168884277344,25.0,-21.53326988220215,-0.0,194.9895935058593,1.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379320,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3338623046875,0.664018988609314,0.112340860068798,0.1024824306368827,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3338623046875,0.6690669655799866,0.1149310320615768,0.1102920323610305,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3338623046875,0.6681324243545532,0.1144176200032234,0.0811363607645034,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3338928222656,0.6474109292030334,0.1039887964725494,0.1001224666833877,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3338623046875,0.705583930015564,0.1337189972400665,0.6077716946601868,288.3338928222656,286.54998779296875,288.3291015625,287.4247436523437,288.3266296386719,297.2963562011719,288.33416748046875,1.0,0.2598054409027099,1.0,1.0,0.0,1.0,-1.2022944688796997,1.2022931575775146,1.2471472246033954e-06,0.9108182787895204,0.0,0.0,0.0,46.87168884277344,25.0,-21.53326988220215,-0.0,194.9895935058593,1.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379380,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3463134765625,0.6828440427780151,0.1123281791806221,0.1021702140569686,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3463439941406,0.6887997984886169,0.1152067333459854,0.1102451831102371,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3463439941406,0.6874350309371948,0.1145151257514953,0.0809748321771621,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.6640633940696716,0.1035589426755905,0.0993958115577697,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465576171875,0.7244572043418884,0.1337702572345733,0.6064656376838684,288.34686279296875,286.6499938964844,288.3817749023437,287.46588134765625,288.3793334960937,297.2784118652344,288.34918212890625,1.0,0.2517847716808319,1.0,1.0,0.0,1.0,-1.1992281675338743,1.199226975440979,1.2416522849889589e-06,0.9082708954811096,0.0,0.0,0.0,41.318485260009766,25.0,16.483989715576172,-0.0,182.65777587890625,1.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379440,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3463134765625,0.6828440427780151,0.1123281791806221,0.1021702140569686,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3463439941406,0.6887997984886169,0.1152067333459854,0.1102451831102371,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3463439941406,0.6874350309371948,0.1145151257514953,0.0809748321771621,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.6640633940696716,0.1035589426755905,0.0993958115577697,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465576171875,0.7244572043418884,0.1337702572345733,0.6064656376838684,288.34686279296875,286.6499938964844,288.3817749023437,287.46588134765625,288.3793334960937,297.2784118652344,288.34918212890625,1.0,0.2517847716808319,1.0,1.0,0.0,1.0,-1.1992281675338743,1.199226975440979,1.2416522849889589e-06,0.9082708954811096,0.0,0.0,0.0,41.318485260009766,25.0,16.483989715576172,-0.0,182.65777587890625,1.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379500,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35888671875,0.6927728056907654,0.1124458387494087,0.1021515503525734,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35894775390625,0.6990941166877747,0.1154575422406196,0.1103545352816581,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.35894775390625,0.6975325345993042,0.1146812513470649,0.0809955224394798,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3587341308594,0.6730725169181824,0.1034736335277557,0.0991821587085723,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3592224121094,0.7336399555206299,0.1339250206947326,0.6065335273742676,288.3596496582031,286.6499938964844,288.4078063964844,287.4861755371094,288.4053955078125,297.2716064453125,288.3626403808594,1.0,0.2486725747585296,1.0,1.0,0.0,1.0,-1.199185848236084,1.1991846561431885,1.2415441688062856e-06,0.9081961512565612,0.0,0.0,0.0,38.91594696044922,25.0,29.2326774597168,-0.0,177.74240112304688,1.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379560,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3744812011719,0.7020631432533264,0.1126223504543304,0.1022079959511756,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3745422363281,0.7086825370788574,0.1157627329230308,0.1105377897620201,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.37451171875,0.7069419026374817,0.1149034351110458,0.0810723155736923,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.374267578125,0.6816264986991882,0.10345209389925,0.0990519002079963,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3748474121094,0.7422886490821838,0.1341391950845718,0.6069835424423218,288.3753662109375,286.75,288.4336242675781,287.5061950683594,288.4312438964844,297.265869140625,288.3788757324219,1.0,0.2460124790668487,1.0,1.0,0.0,1.0,-1.199949026107788,1.199947714805603,1.242865891981637e-06,0.9087761640548706,0.0,0.0,0.0,36.908721923828125,25.0,39.01457214355469,-0.0,173.8826904296875,1.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379620,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4118957519531,0.7190085053443909,0.1131066530942916,0.1024798229336738,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4119873046875,0.7254968881607056,0.1164934635162353,0.1110605522990226,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4119567871094,0.7236116528511047,0.1154710873961448,0.0813438817858696,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.41162109375,0.6980641484260559,0.1035534515976905,0.0989718586206436,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.412353515625,0.7592729926109314,0.1346912831068039,0.6086589097976685,288.4129638671875,286.8500061035156,288.4844055175781,287.5454406738281,288.4820861816406,297.2567749023437,288.4171447753906,1.0,0.2418325394392013,1.0,1.0,0.0,1.0,-1.2031428813934326,1.203141689300537,1.2484765647968743e-06,0.9112867712974548,0.0,0.0,0.0,33.622413635253906,25.0,52.089202880859375,-0.0,168.1446533203125,1.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379680,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4118957519531,0.7190085053443909,0.1131066530942916,0.1024798229336738,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4119873046875,0.7254968881607056,0.1164934635162353,0.1110605522990226,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4119567871094,0.7236116528511047,0.1154710873961448,0.0813438817858696,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.41162109375,0.6980641484260559,0.1035534515976905,0.0989718586206436,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.412353515625,0.7592729926109314,0.1346912831068039,0.6086589097976685,288.4129638671875,286.8500061035156,288.4844055175781,287.5454406738281,288.4820861816406,297.2567749023437,288.4171447753906,1.0,0.2418325394392013,1.0,1.0,0.0,1.0,-1.2031428813934326,1.203141689300537,1.2484765647968743e-06,0.9112867712974548,0.0,0.0,0.0,33.622413635253906,25.0,52.089202880859375,-0.0,168.1446533203125,1.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379740,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4544372558594,0.73338383436203,0.1137158647179603,0.1029046028852462,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4545593261719,0.7403783798217773,0.1173355430364608,0.1117313206195831,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4545288085937,0.7381411790847778,0.1161519214510917,0.0817264690995216,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.45416259765625,0.712992250919342,0.1037930697202682,0.0990667715668678,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4549560546875,0.7755541205406189,0.1353452950716018,0.6110117435455322,288.45562744140625,286.95001220703125,288.5337829589844,287.58331298828125,288.53155517578125,297.2498779296875,288.46014404296875,1.0,0.2388705760240554,1.0,1.0,0.0,1.0,-1.2078547477722168,1.2078534364700315,1.2568149259095662e-06,0.9150277972221376,0.0,0.0,0.0,31.108293533325195,25.0,59.2745246887207,-0.0,164.41868591308594,1.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379800,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4544372558594,0.73338383436203,0.1137158647179603,0.1029046028852462,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4545593261719,0.7403783798217773,0.1173355430364608,0.1117313206195831,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4545288085937,0.7381411790847778,0.1161519214510917,0.0817264690995216,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.45416259765625,0.712992250919342,0.1037930697202682,0.0990667715668678,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4549560546875,0.7755541205406189,0.1353452950716018,0.6110117435455322,288.45562744140625,286.95001220703125,288.5337829589844,287.58331298828125,288.53155517578125,297.2498779296875,288.46014404296875,1.0,0.2388705760240554,1.0,1.0,0.0,1.0,-1.2078547477722168,1.2078534364700315,1.2568149259095662e-06,0.9150277972221376,0.0,0.0,0.0,31.108293533325195,25.0,59.2745246887207,-0.0,164.41868591308594,1.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379860,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.495849609375,0.7455255389213562,0.1143531054258346,0.1033904254436492,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4959716796875,0.7532402276992798,0.1181759461760521,0.112437792122364,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4959411621094,0.7505971193313599,0.1168435513973236,0.0821445137262344,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4955444335937,0.7244348526000977,0.1040977910161018,0.0992623195052146,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.49639892578125,0.7894600629806519,0.1359940618276596,0.6135276556015015,288.4970703125,286.95001220703125,288.5777893066406,287.6166687011719,288.5756225585937,297.2447509765625,288.501708984375,1.0,0.2369768023490905,1.0,1.0,0.0,1.0,-1.2130420207977295,1.2130407094955444,1.2660503898587194e-06,0.9191620349884032,0.0,0.0,0.0,29.320104598999023,25.0,62.53734588623047,-0.0,162.3026123046875,1.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379920,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.49951171875,0.7465448975563049,0.1144112572073936,0.1034360602498054,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4996032714844,0.7543247938156128,0.1182512193918228,0.1125023141503334,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.49957275390625,0.7516449093818665,0.1169058680534362,0.0821831226348877,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.49920654296875,0.7253519892692566,0.1041272431612014,0.0992831438779831,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5000305175781,0.7906106114387512,0.1360516399145126,0.6137566566467285,288.500732421875,287.04998779296875,288.5815124511719,287.6195068359375,288.5793762207031,297.2443542480469,288.50537109375,1.0,0.2368429005146026,1.0,1.0,0.0,1.0,-1.2135204076766968,1.2135192155838013,1.266904860131035e-06,0.9195438027381896,0.0,0.0,0.0,29.18423843383789,25.0,62.71061325073242,-0.0,162.16641235351562,1.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
