time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12379980,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5453186035156,0.7587661147117615,0.1151695847511291,0.1040451079607009,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5454406738281,0.7673335671424866,0.1192151457071304,0.1133418530225753,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5453796386719,0.7641936540603638,0.1177083775401115,0.0826902985572815,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.54498291015625,0.7360661029815674,0.104528859257698,0.0995863154530525,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5458374023437,0.804082453250885,0.1367787718772888,0.6167085766792297,288.5465393066406,287.1499938964844,288.6272888183594,287.6537780761719,288.625244140625,297.2397155761719,288.5511474609375,1.0,0.2355308085680008,1.0,1.0,0.0,1.0,-1.2197750806808472,1.219773769378662,1.2781151781382505e-06,0.924540400505066,0.0,0.0,0.0,27.71222305297852,25.0,63.72401428222656,-0.0,161.0056610107422,1.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380040,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5453186035156,0.7587661147117615,0.1151695847511291,0.1040451079607009,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5454406738281,0.7673335671424866,0.1192151457071304,0.1133418530225753,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5453796386719,0.7641936540603638,0.1177083775401115,0.0826902985572815,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.54498291015625,0.7360661029815674,0.104528859257698,0.0995863154530525,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5458374023437,0.804082453250885,0.1367787718772888,0.6167085766792297,288.5465393066406,287.1499938964844,288.6272888183594,287.6537780761719,288.625244140625,297.2397155761719,288.5511474609375,1.0,0.2355308085680008,1.0,1.0,0.0,1.0,-1.2197750806808472,1.219773769378662,1.2781151781382505e-06,0.924540400505066,0.0,0.0,0.0,27.71222305297852,25.0,63.72401428222656,-0.0,161.0056610107422,1.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380100,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.568115234375,0.7645007967948914,0.1155677884817123,0.1043728664517402,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5682373046875,0.773425281047821,0.1197098419070243,0.1137803196907043,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5682067871094,0.7700616717338562,0.1181230172514915,0.0829580575227737,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5678100585937,0.740989625453949,0.1047495827078819,0.0997634083032608,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5686340332031,0.8100902438163757,0.1371438205242157,0.6182239055633545,288.5693054199219,287.1499938964844,288.6493530273437,287.67010498046875,288.6473693847656,297.2376403808594,288.57391357421875,1.0,0.2350893765687942,1.0,1.0,0.0,1.0,-1.2230476140975952,1.2230463027954102,1.2840097269872786e-06,0.9271581172943116,0.0,0.0,0.0,27.112293243408203,25.0,63.58205795288086,-0.0,160.7466583251953,1.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380160,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5906982421875,0.7699681520462036,0.1159768402576446,0.1047137379646301,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5908203125,0.7792176008224487,0.1202108934521675,0.1142284497618675,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5907897949219,0.7756381630897522,0.1185446679592132,0.0832333490252494,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.59039306640625,0.7456592917442322,0.1049814373254776,0.0999546945095062,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5912170410156,0.8154842853546143,0.1375073343515396,0.6197503805160522,288.5918884277344,287.25,288.6708374023437,287.68585205078125,288.6689147949219,297.2357177734375,288.5964050292969,1.0,0.2347659915685653,1.0,1.0,0.0,1.0,-1.2263869047164917,1.2263857126235962,1.2900446790808928e-06,0.9298312067985536,0.0,0.0,0.0,26.588266372680664,25.0,63.10604095458984,-0.0,160.66403198242188,1.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380220,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.63482666015625,0.780080258846283,0.1168234720826149,0.1054294779896736,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.63494873046875,0.7898787260055542,0.1212274059653282,0.1151474043726921,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6348876953125,0.7858952283859253,0.1194049343466758,0.0838023051619529,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.634521484375,0.754281222820282,0.1054741591215133,0.1003736406564712,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.63531494140625,0.8249130845069885,0.1382246017456054,0.6228032112121582,288.6359558105469,287.3500061035156,288.7118225097656,287.7154235839844,288.71002197265625,297.2320861816406,288.6402893066406,1.0,0.2344149500131607,1.0,1.0,0.0,1.0,-1.2331993579864502,1.2331980466842651,1.3024196050537284e-06,0.935290277004242,0.0,0.0,0.0,25.73119735717773,25.0,61.35029983520508,-0.0,160.93629455566406,1.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380280,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.63482666015625,0.780080258846283,0.1168234720826149,0.1054294779896736,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.63494873046875,0.7898787260055542,0.1212274059653282,0.1151474043726921,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6348876953125,0.7858952283859253,0.1194049343466758,0.0838023051619529,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.634521484375,0.754281222820282,0.1054741591215133,0.1003736406564712,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.63531494140625,0.8249130845069885,0.1382246017456054,0.6228032112121582,288.6359558105469,287.3500061035156,288.7118225097656,287.7154235839844,288.71002197265625,297.2320861816406,288.6402893066406,1.0,0.2344149500131607,1.0,1.0,0.0,1.0,-1.2331993579864502,1.2331980466842651,1.3024196050537284e-06,0.935290277004242,0.0,0.0,0.0,25.73119735717773,25.0,61.35029983520508,-0.0,160.93629455566406,1.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380340,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6770935058594,0.7890915870666504,0.1177029833197593,0.1061838194727897,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771850585937,0.7993088364601135,0.1222562715411186,0.1160880252718925,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771545410156,0.7949625253677368,0.1202829182147979,0.0843905955553054,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6767578125,0.761979877948761,0.1060004159808158,0.1008338183164596,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6775207519531,0.8329700231552124,0.1389227211475372,0.6258164644241333,288.6781311035156,287.45001220703125,288.75,287.7422180175781,288.74835205078125,297.2287292480469,288.6822204589844,1.0,0.2343799024820327,1.0,1.0,0.0,1.0,-1.2401093244552612,1.2401080131530762,1.3150587392374291e-06,0.9408353567123412,0.0,0.0,0.0,25.080766677856445,25.0,58.746578216552734,-0.0,161.67410278320312,1.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380400,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6770935058594,0.7890915870666504,0.1177029833197593,0.1061838194727897,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771850585937,0.7993088364601135,0.1222562715411186,0.1160880252718925,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771545410156,0.7949625253677368,0.1202829182147979,0.0843905955553054,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6767578125,0.761979877948761,0.1060004159808158,0.1008338183164596,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6775207519531,0.8329700231552124,0.1389227211475372,0.6258164644241333,288.6781311035156,287.45001220703125,288.75,287.7422180175781,288.74835205078125,297.2287292480469,288.6822204589844,1.0,0.2343799024820327,1.0,1.0,0.0,1.0,-1.2401093244552612,1.2401080131530762,1.3150587392374291e-06,0.9408353567123412,0.0,0.0,0.0,25.080766677856445,25.0,58.746578216552734,-0.0,161.67410278320312,1.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380460,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7171936035156,0.797064483165741,0.1186132356524467,0.1069716662168502,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7173156738281,0.8075645565986633,0.1232924610376358,0.1170427799224853,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7172546386719,0.8029147982597351,0.1211752071976661,0.0849939957261085,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7168884277344,0.768805980682373,0.1065533459186554,0.1013273894786834,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7176208496094,0.8399316668510437,0.1395963579416275,0.6287549138069153,288.7182006835937,287.54998779296875,288.7866516113281,287.7675476074219,288.7850341796875,297.2255859375,288.7221069335937,1.0,0.2345837205648422,1.0,1.0,0.0,1.0,-1.2470450401306152,1.2470437288284302,1.3278298638397246e-06,0.946404993534088,0.0,0.0,0.0,24.59048080444336,25.0,56.03275680541992,-0.0,162.7646026611328,1.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380520,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7171936035156,0.797064483165741,0.1186132356524467,0.1069716662168502,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7173156738281,0.8075645565986633,0.1232924610376358,0.1170427799224853,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7172546386719,0.8029147982597351,0.1211752071976661,0.0849939957261085,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7168884277344,0.768805980682373,0.1065533459186554,0.1013273894786834,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7176208496094,0.8399316668510437,0.1395963579416275,0.6287549138069153,288.7182006835937,287.54998779296875,288.7866516113281,287.7675476074219,288.7850341796875,297.2255859375,288.7221069335937,1.0,0.2345837205648422,1.0,1.0,0.0,1.0,-1.2470450401306152,1.2470437288284302,1.3278298638397246e-06,0.946404993534088,0.0,0.0,0.0,24.59048080444336,25.0,56.03275680541992,-0.0,162.7646026611328,1.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380580,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7560729980469,0.8041283488273621,0.119553342461586,0.1077915355563163,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.75616455078125,0.8145458698272705,0.1243340745568275,0.1180076971650123,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7561340332031,0.8098155856132507,0.1220795512199401,0.0856096819043159,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7557678222656,0.7748456597328186,0.1071265861392021,0.1018461734056472,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7564697265625,0.8459759950637817,0.1402434110641479,0.6315981149673462,288.7570495605469,287.6499938964844,288.8233337402344,287.7928466796875,288.8217163085937,297.2231750488281,288.7608337402344,1.0,0.2349659949541092,1.0,1.0,0.0,1.0,-1.2539620399475098,1.2539607286453247,1.3406480547928368e-06,0.9519593119621276,0.0,0.0,0.0,24.22279167175293,25.0,54.25918960571289,-0.0,164.11984252929688,1.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380640,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7560729980469,0.8041283488273621,0.119553342461586,0.1077915355563163,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.75616455078125,0.8145458698272705,0.1243340745568275,0.1180076971650123,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7561340332031,0.8098155856132507,0.1220795512199401,0.0856096819043159,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7557678222656,0.7748456597328186,0.1071265861392021,0.1018461734056472,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7564697265625,0.8459759950637817,0.1402434110641479,0.6315981149673462,288.7570495605469,287.6499938964844,288.8233337402344,287.7928466796875,288.8217163085937,297.2231750488281,288.7608337402344,1.0,0.2349659949541092,1.0,1.0,0.0,1.0,-1.2539620399475098,1.2539607286453247,1.3406480547928368e-06,0.9519593119621276,0.0,0.0,0.0,24.22279167175293,25.0,54.25918960571289,-0.0,164.11984252929688,1.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380700,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7752380371094,0.8073498606681824,0.1200336813926696,0.1082122474908828,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7753295898437,0.8176490664482117,0.1248570308089256,0.1184935495257377,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7752685546875,0.8128571510314941,0.1225362345576286,0.0859216898679733,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7749328613281,0.7776061296463013,0.1074206680059433,0.1021139025688171,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7756042480469,0.8487004637718201,0.1405571103096008,0.6329820156097412,288.77618408203125,287.6499938964844,288.8416748046875,287.80548095703125,288.8400573730469,297.2221374511719,288.7799377441406,1.0,0.235209658741951,1.0,1.0,0.0,1.0,-1.257407307624817,1.2574059963226318,1.3470632893586298e-06,0.9547259211540222,0.0,0.0,0.0,24.075532913208008,25.0,53.64286804199219,-0.0,164.87608337402344,1.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380760,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7942199707031,0.8103352785110474,0.1205207183957099,0.1086397618055343,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7943420410156,0.8205538392066956,0.1253816038370132,0.118981659412384,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7942810058594,0.8156833052635193,0.1229960024356842,0.0862364396452903,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7939147949219,0.7802178859710693,0.1077215820550918,0.102387897670269,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.79461669921875,0.8512505292892456,0.1408644914627075,0.6343410015106201,288.795166015625,287.75,288.8599853515625,287.8180847167969,288.8583679199219,297.2208557128906,288.79888916015625,1.0,0.235481783747673,1.0,1.0,0.0,1.0,-1.260844349861145,1.26084303855896,1.3534836398321204e-06,0.957486093044281,0.0,0.0,0.0,23.948450088500977,25.0,53.1580924987793,-0.0,165.67640686035156,1.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380820,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8319396972656,0.8157596588134766,0.1215149387717247,0.1095146238803863,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320617675781,0.8259085416793823,0.126436248421669,0.1199647262692451,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320007324219,0.8208442330360413,0.1239241734147071,0.0868735313415527,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8316345214844,0.7850878834724426,0.1083473563194274,0.1029598042368888,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8323059082031,0.8559093475341797,0.1414614170789718,0.636986255645752,288.8328552246094,287.8500061035156,288.89666748046875,287.84332275390625,288.8950500488281,297.2185974121094,288.8365173339844,1.0,0.2360961735248565,1.0,1.0,0.0,1.0,-1.2677010297775269,1.2676997184753418,1.366353103549045e-06,0.9629933834075928,0.0,0.0,0.0,23.74321174621582,25.0,52.4772834777832,-0.0,167.3879852294922,1.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380880,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8319396972656,0.8157596588134766,0.1215149387717247,0.1095146238803863,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320617675781,0.8259085416793823,0.126436248421669,0.1199647262692451,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320007324219,0.8208442330360413,0.1239241734147071,0.0868735313415527,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8316345214844,0.7850878834724426,0.1083473563194274,0.1029598042368888,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8323059082031,0.8559093475341797,0.1414614170789718,0.636986255645752,288.8328552246094,287.8500061035156,288.89666748046875,287.84332275390625,288.8950500488281,297.2185974121094,288.8365173339844,1.0,0.2360961735248565,1.0,1.0,0.0,1.0,-1.2677010297775269,1.2676997184753418,1.366353103549045e-06,0.9629933834075928,0.0,0.0,0.0,23.74321174621582,25.0,52.4772834777832,-0.0,167.3879852294922,1.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380940,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.869384765625,0.8206568956375122,0.1225360035896301,0.1104156821966171,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8694763183594,0.8308049440383911,0.1274994015693664,0.1209575310349464,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.86944580078125,0.8255130052566528,0.1248634159564971,0.0875199288129806,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8690795898437,0.7895709276199341,0.1090015545487403,0.1035616844892501,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8697204589844,0.8600707054138184,0.1420361548662185,0.6395392417907715,288.8702697753906,287.95001220703125,288.9333190917969,287.8685302734375,288.9317321777344,297.21697998046875,288.8739013671875,1.0,0.2367850840091705,1.0,1.0,0.0,1.0,-1.2745373249053955,1.274535894393921,1.3792666777590057e-06,0.9684863090515136,0.0,0.0,0.0,23.590049743652344,25.0,52.06378173828125,-0.0,169.2216033935547,1.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381000,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.869384765625,0.8206568956375122,0.1225360035896301,0.1104156821966171,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8694763183594,0.8308049440383911,0.1274994015693664,0.1209575310349464,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.86944580078125,0.8255130052566528,0.1248634159564971,0.0875199288129806,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8690795898437,0.7895709276199341,0.1090015545487403,0.1035616844892501,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8697204589844,0.8600707054138184,0.1420361548662185,0.6395392417907715,288.8702697753906,287.95001220703125,288.9333190917969,287.8685302734375,288.9317321777344,297.21697998046875,288.8739013671875,1.0,0.2367850840091705,1.0,1.0,0.0,1.0,-1.2745373249053955,1.274535894393921,1.3792666777590057e-06,0.9684863090515136,0.0,0.0,0.0,23.590049743652344,25.0,52.06378173828125,-0.0,169.2216033935547,1.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381060,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9066467285156,0.8252004981040955,0.1235805377364158,0.1113401725888252,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.90673828125,0.8353821635246277,0.1285724192857742,0.1219608262181282,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9066772460937,0.8298403024673462,0.1258138120174408,0.0881751701235771,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9063415527344,0.7937608361244202,0.1096818894147872,0.1041900292038917,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.906982421875,0.8638413548469543,0.1425911784172058,0.6420080065727234,288.90753173828125,288.04998779296875,288.9700012207031,287.89373779296875,288.9684143066406,297.21588134765625,288.9111328125,1.0,0.2375293672084808,1.0,1.0,0.0,1.0,-1.281355619430542,1.2813541889190674,1.3922295920565375e-06,0.9739679098129272,0.0,0.0,0.0,23.47568893432617,25.0,51.813514709472656,-0.0,171.1509246826172,1.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381120,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9066467285156,0.8252004981040955,0.1235805377364158,0.1113401725888252,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.90673828125,0.8353821635246277,0.1285724192857742,0.1219608262181282,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9066772460937,0.8298403024673462,0.1258138120174408,0.0881751701235771,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9063415527344,0.7937608361244202,0.1096818894147872,0.1041900292038917,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.906982421875,0.8638413548469543,0.1425911784172058,0.6420080065727234,288.90753173828125,288.04998779296875,288.9700012207031,287.89373779296875,288.9684143066406,297.21588134765625,288.9111328125,1.0,0.2375293672084808,1.0,1.0,0.0,1.0,-1.281355619430542,1.2813541889190674,1.3922295920565375e-06,0.9739679098129272,0.0,0.0,0.0,23.47568893432617,25.0,51.813514709472656,-0.0,171.1509246826172,1.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381180,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9438171386719,0.8295090794563293,0.1246457919478416,0.1122847944498062,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.94390869140625,0.8397428393363953,0.129656583070755,0.1229754537343978,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.94384765625,0.8339359164237976,0.1267759650945663,0.0888393148779869,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9434814453125,0.7977421879768372,0.1103885844349861,0.1048443391919136,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9441223144531,0.867311954498291,0.1431286036968231,0.6444008350372314,288.9446716308594,288.1499938964844,289.00665283203125,287.9188842773437,289.0050964355469,297.2152099609375,288.9482421875,1.0,0.2383153885602951,1.0,1.0,0.0,1.0,-1.288162350654602,1.2881609201431274,1.40525435199379e-06,0.9794442057609558,0.0,0.0,0.0,23.390106201171875,25.0,51.6632080078125,-0.0,173.15731811523438,1.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381240,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9438171386719,0.8295090794563293,0.1246457919478416,0.1122847944498062,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.94390869140625,0.8397428393363953,0.129656583070755,0.1229754537343978,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.94384765625,0.8339359164237976,0.1267759650945663,0.0888393148779869,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9434814453125,0.7977421879768372,0.1103885844349861,0.1048443391919136,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9441223144531,0.867311954498291,0.1431286036968231,0.6444008350372314,288.9446716308594,288.1499938964844,289.00665283203125,287.9188842773437,289.0050964355469,297.2152099609375,288.9482421875,1.0,0.2383153885602951,1.0,1.0,0.0,1.0,-1.288162350654602,1.2881609201431274,1.40525435199379e-06,0.9794442057609558,0.0,0.0,0.0,23.390106201171875,25.0,51.6632080078125,-0.0,173.15731811523438,1.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381300,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9623718261719,0.8316040635108948,0.1251858174800872,0.1127641052007675,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.96246337890625,0.8418673872947693,0.1302032023668289,0.1234872639179229,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.96240234375,0.8359237313270569,0.127261683344841,0.0891747996211052,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9620361328125,0.7996770739555359,0.1107518672943115,0.1051811799407005,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9626770019531,0.8689588904380798,0.1433913111686706,0.6455709934234619,288.9632263183594,288.1499938964844,289.0249938964844,287.93145751953125,289.0234069824219,297.21502685546875,288.9667663574219,1.0,0.2387206405401229,1.0,1.0,0.0,1.0,-1.291563868522644,1.2915624380111694,1.4117948694547522e-06,0.9821826219558716,0.0,0.0,0.0,23.35564422607422,25.0,51.61217880249024,-0.0,174.18511962890625,1.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381360,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9808959960937,0.8336725831031799,0.1257306933403015,0.1132479608058929,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9809875488281,0.8439666032791138,0.1307530403137207,0.1240022182464599,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9809265136719,0.8378839492797852,0.1277506053447723,0.0895126238465309,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9805908203125,0.8015859127044678,0.1111220866441726,0.1055245473980903,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.981201171875,0.8705588579177856,0.1436502784490585,0.6467248797416687,288.98175048828125,288.25,289.0433349609375,287.94403076171875,289.041748046875,297.21484375,288.9852905273437,1.0,0.2391326576471328,1.0,1.0,0.0,1.0,-1.2949655055999756,1.294964075088501,1.418357214788557e-06,0.9849225878715516,0.0,0.0,0.0,23.32562065124512,25.0,51.572509765625,-0.0,175.2274932861328,1.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381420,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0179443359375,0.8377640843391418,0.1268350332975387,0.11422910541296,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180358886719,0.8481200337409973,0.1318628340959549,0.1250418871641159,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0179748535156,0.8417536020278931,0.1287384927272796,0.0901954546570777,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.01763916015625,0.805359959602356,0.111886017024517,0.1062332168221473,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.01824951171875,0.8736495971679688,0.1441577672958374,0.6489861011505127,289.018798828125,288.3500061035156,289.0799865722656,287.9691162109375,289.07843017578125,297.2145690917969,289.0223083496094,1.0,0.2399739176034927,1.0,1.0,0.0,1.0,-1.3017759323120115,1.301774501800537,1.431560235687357e-06,0.9904126524925232,0.0,0.0,0.0,23.276111602783203,25.0,51.51759719848633,-0.0,177.35227966308594,1.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381480,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0179443359375,0.8377640843391418,0.1268350332975387,0.11422910541296,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180358886719,0.8481200337409973,0.1318628340959549,0.1250418871641159,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0179748535156,0.8417536020278931,0.1287384927272796,0.0901954546570777,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.01763916015625,0.805359959602356,0.111886017024517,0.1062332168221473,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.01824951171875,0.8736495971679688,0.1441577672958374,0.6489861011505127,289.018798828125,288.3500061035156,289.0799865722656,287.9691162109375,289.07843017578125,297.2145690917969,289.0223083496094,1.0,0.2399739176034927,1.0,1.0,0.0,1.0,-1.3017759323120115,1.301774501800537,1.431560235687357e-06,0.9904126524925232,0.0,0.0,0.0,23.276111602783203,25.0,51.51759719848633,-0.0,177.35227966308594,1.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381540,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.05499267578125,0.8418378233909607,0.1279589384794235,0.1152281239628791,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550842285156,0.8522526621818542,0.1329868733882904,0.126095175743103,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550231933594,0.845596432685852,0.1297404021024704,0.0908882021903991,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0546569824219,0.8090616464614868,0.1126805990934372,0.1069713607430458,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0552673339844,0.8766353726387024,0.1446523666381836,0.651189923286438,289.0558166503906,288.45001220703125,289.1166687011719,287.99420166015625,289.1151123046875,297.2146911621094,289.059326171875,1.0,0.2408340573310852,1.0,1.0,0.0,1.0,-1.3086025714874268,1.308601140975952,1.4448819456447382e-06,0.9959222078323364,0.0,0.0,0.0,23.23719787597656,25.0,51.48414611816406,-0.0,179.52557373046875,1.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381600,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.05499267578125,0.8418378233909607,0.1279589384794235,0.1152281239628791,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550842285156,0.8522526621818542,0.1329868733882904,0.126095175743103,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550231933594,0.845596432685852,0.1297404021024704,0.0908882021903991,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0546569824219,0.8090616464614868,0.1126805990934372,0.1069713607430458,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0552673339844,0.8766353726387024,0.1446523666381836,0.651189923286438,289.0558166503906,288.45001220703125,289.1166687011719,287.99420166015625,289.1151123046875,297.2146911621094,289.059326171875,1.0,0.2408340573310852,1.0,1.0,0.0,1.0,-1.3086025714874268,1.308601140975952,1.4448819456447382e-06,0.9959222078323364,0.0,0.0,0.0,23.23719787597656,25.0,51.48414611816406,-0.0,179.52557373046875,1.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381660,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0920104980469,0.8459337949752808,0.1291027814149856,0.116245187819004,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.09210205078125,0.8564010262489319,0.1341260820627212,0.1271628141403198,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.092041015625,0.8494506478309631,0.1307570785284042,0.0915913134813308,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0916748046875,0.8126811385154724,0.1135056391358375,0.10773865878582,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0922546386719,0.8795545101165771,0.1451352089643478,0.6533408164978027,289.0928039550781,288.547607421875,289.1533203125,288.0192565917969,289.1517944335937,297.21514892578125,289.0963134765625,1.0,0.2417095154523849,1.0,1.0,0.0,1.0,-1.315451979637146,1.3154505491256714,1.4583368965759291e-06,1.0014570951461792,0.0,0.0,0.0,23.205791473388672,25.0,51.463565826416016,-0.0,181.74331665039065,1.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381720,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0920104980469,0.8459337949752808,0.1291027814149856,0.116245187819004,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.09210205078125,0.8564010262489319,0.1341260820627212,0.1271628141403198,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.092041015625,0.8494506478309631,0.1307570785284042,0.0915913134813308,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0916748046875,0.8126811385154724,0.1135056391358375,0.10773865878582,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0922546386719,0.8795545101165771,0.1451352089643478,0.6533408164978027,289.0928039550781,288.547607421875,289.1533203125,288.0192565917969,289.1517944335937,297.21514892578125,289.0963134765625,1.0,0.2417095154523849,1.0,1.0,0.0,1.0,-1.315451979637146,1.3154505491256714,1.4583368965759291e-06,1.0014570951461792,0.0,0.0,0.0,23.205791473388672,25.0,51.463565826416016,-0.0,181.74331665039065,1.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381780,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1289978027344,0.8500837087631226,0.1302665919065475,0.1172802448272705,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.12908935546875,0.8605944514274597,0.1352809220552444,0.1282452493906021,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1290283203125,0.8533469438552856,0.1317889988422393,0.0923050642013549,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1286926269531,0.8162686228752136,0.1143596842885017,0.1085339188575744,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1292419433594,0.882439136505127,0.145607590675354,0.6554440855979919,289.1297912597656,288.6203918457031,289.19000244140625,288.0442810058594,289.1884460449219,297.2159423828125,289.1332702636719,1.0,0.2425976544618606,1.0,1.0,0.0,1.0,-1.3223299980163574,1.3223285675048828,1.4719375940330792e-06,1.007022261619568,0.0,0.0,0.0,23.179502487182617,25.0,51.45055770874024,-0.0,184.00265502929688,1.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381840,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1289978027344,0.8500837087631226,0.1302665919065475,0.1172802448272705,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.12908935546875,0.8605944514274597,0.1352809220552444,0.1282452493906021,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1290283203125,0.8533469438552856,0.1317889988422393,0.0923050642013549,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1286926269531,0.8162686228752136,0.1143596842885017,0.1085339188575744,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1292419433594,0.882439136505127,0.145607590675354,0.6554440855979919,289.1297912597656,288.6203918457031,289.19000244140625,288.0442810058594,289.1884460449219,297.2159423828125,289.1332702636719,1.0,0.2425976544618606,1.0,1.0,0.0,1.0,-1.3223299980163574,1.3223285675048828,1.4719375940330792e-06,1.007022261619568,0.0,0.0,0.0,23.179502487182617,25.0,51.45055770874024,-0.0,184.00265502929688,1.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381900,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1474914550781,0.85218745470047,0.1308562755584716,0.1178047582507133,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1475830078125,0.8627157807350159,0.1358645260334015,0.1287922710180282,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.14752197265625,0.855319082736969,0.1323110163211822,0.0926661491394043,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1471862792969,0.8180631995201111,0.1147971004247665,0.1089416518807411,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1477355957031,0.8838765621185303,0.1458401978015899,0.6564791798591614,289.1482849121094,288.6068420410156,289.2083435058594,288.0567932128906,289.206787109375,297.2164611816406,289.1517639160156,1.0,0.2430460751056671,1.0,1.0,0.0,1.0,-1.3257817029953003,1.325780153274536,1.478796889387013e-06,1.009817600250244,0.0,0.0,0.0,23.16770362854004,25.0,51.44599914550781,-0.0,185.14747619628903,1.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381960,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.166015625,0.8543119430541992,0.1314509809017181,0.1183337643742561,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.16607666015625,0.8648546934127808,0.136452168226242,0.1293430924415588,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.166015625,0.8573088645935059,0.1328369826078415,0.0930299833416938,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1656799316406,0.8198613524436951,0.1152407601475715,0.1093554198741912,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1662292480469,0.8853131532669067,0.1460707485675811,0.657504677772522,289.1667785644531,288.6917419433594,289.2266540527344,288.0692749023437,289.2251281738281,297.2170104980469,289.17022705078125,1.0,0.2434970140457153,1.0,1.0,0.0,1.0,-1.3292423486709597,1.3292409181594849,1.485696998315689e-06,1.0126221179962158,0.0,0.0,0.0,23.156681060791016,25.0,51.4422721862793,-0.0,186.3024139404297,1.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382020,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030029296875,0.8586381077766418,0.1326557695865631,0.1194055378437042,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030944824219,0.8692007064819336,0.1376406997442245,0.1304568946361541,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030334472656,0.8613559603691101,0.1339012682437896,0.0937661752104759,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2026672363281,0.8234899044036865,0.1161471083760261,0.1102009266614914,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2032165527344,0.8881989121437073,0.1465260982513427,0.6595291495323181,289.2037658691406,288.7615966796875,289.2633361816406,288.0942687988281,289.2618103027344,297.2183532714844,289.20721435546875,1.0,0.2444063127040863,1.0,1.0,0.0,1.0,-1.3361947536468506,1.336193323135376,1.4996277286627446e-06,1.018260836601257,0.0,0.0,0.0,23.135969161987305,25.0,51.43668746948242,-0.0,188.6419677734375,1.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
