time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12382080,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030029296875,0.8586381077766418,0.1326557695865631,0.1194055378437042,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030944824219,0.8692007064819336,0.1376406997442245,0.1304568946361541,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030334472656,0.8613559603691101,0.1339012682437896,0.0937661752104759,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2026672363281,0.8234899044036865,0.1161471083760261,0.1102009266614914,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2032165527344,0.8881989121437073,0.1465260982513427,0.6595291495323181,289.2037658691406,288.7615966796875,289.2633361816406,288.0942687988281,289.2618103027344,297.2183532714844,289.20721435546875,1.0,0.2444063127040863,1.0,1.0,0.0,1.0,-1.3361947536468506,1.336193323135376,1.4996277286627446e-06,1.018260836601257,0.0,0.0,0.0,23.135969161987305,25.0,51.43668746948242,-0.0,188.6419677734375,1.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382140,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.239990234375,0.863083004951477,0.1338817328214645,0.1204962134361267,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2400817871094,0.8736550211906433,0.1388491839170456,0.1315889358520507,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2400207519531,0.8655090928077698,0.1349827796220779,0.0945142656564712,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2396545410156,0.8271898627281189,0.1170801222324371,0.1110713705420494,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2402038574219,0.8911174535751343,0.1469744741916656,0.6615210175514221,289.2407531738281,288.8299865722656,289.29998779296875,288.11920166015625,289.2984924316406,297.2199401855469,289.2441711425781,1.0,0.2453253716230392,1.0,1.0,0.0,1.0,-1.3431968688964844,1.3431953191757202,1.5137504760787124e-06,1.023945689201355,0.0,0.0,0.0,23.116174697875977,25.0,51.43292236328125,-0.0,191.02256774902344,1.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382200,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.239990234375,0.863083004951477,0.1338817328214645,0.1204962134361267,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2400817871094,0.8736550211906433,0.1388491839170456,0.1315889358520507,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2400207519531,0.8655090928077698,0.1349827796220779,0.0945142656564712,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2396545410156,0.8271898627281189,0.1170801222324371,0.1110713705420494,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2402038574219,0.8911174535751343,0.1469744741916656,0.6615210175514221,289.2407531738281,288.8299865722656,289.29998779296875,288.11920166015625,289.2984924316406,297.2199401855469,289.2441711425781,1.0,0.2453253716230392,1.0,1.0,0.0,1.0,-1.3431968688964844,1.3431953191757202,1.5137504760787124e-06,1.023945689201355,0.0,0.0,0.0,23.116174697875977,25.0,51.43292236328125,-0.0,191.02256774902344,1.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382260,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2769775390625,0.8676608204841614,0.1351286023855209,0.1216055229306221,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2770690917969,0.8782340288162231,0.1400790363550186,0.132740706205368,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2770080566406,0.8697829246520996,0.1360816359519958,0.0952743142843246,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2766418457031,0.8309901356697083,0.1180400475859642,0.1119670197367668,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.27716064453125,0.8940860033035278,0.1474169790744781,0.6634851098060608,289.2777404785156,288.8969421386719,289.336669921875,288.1441345214844,289.33514404296875,297.22174072265625,289.2811279296875,1.0,0.246253952383995,1.0,1.0,0.0,1.0,-1.350256323814392,1.350254774093628,1.5280821799024125e-06,1.029681921005249,0.0,0.0,0.0,23.0964412689209,25.0,51.43032455444336,-0.0,193.445556640625,1.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382320,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2769775390625,0.8676608204841614,0.1351286023855209,0.1216055229306221,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2770690917969,0.8782340288162231,0.1400790363550186,0.132740706205368,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2770080566406,0.8697829246520996,0.1360816359519958,0.0952743142843246,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2766418457031,0.8309901356697083,0.1180400475859642,0.1119670197367668,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.27716064453125,0.8940860033035278,0.1474169790744781,0.6634851098060608,289.2777404785156,288.8969421386719,289.336669921875,288.1441345214844,289.33514404296875,297.22174072265625,289.2811279296875,1.0,0.246253952383995,1.0,1.0,0.0,1.0,-1.350256323814392,1.350254774093628,1.5280821799024125e-06,1.029681921005249,0.0,0.0,0.0,23.0964412689209,25.0,51.43032455444336,-0.0,193.445556640625,1.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382380,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.31396484375,0.8723824620246887,0.1363966315984726,0.1227337345480918,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3140563964844,0.8829492926597595,0.1413314193487167,0.1339134722948074,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3139953613281,0.8741891980171204,0.1371984034776687,0.0960467308759689,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3136291503906,0.8349155783653259,0.1190273687243461,0.1128884702920913,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.31414794921875,0.8971170783042908,0.1478543579578399,0.6654248237609863,289.314697265625,288.96240234375,289.3733215332031,288.16900634765625,289.371826171875,297.2237243652344,289.3180847167969,1.0,0.2471923977136612,1.0,1.0,0.0,1.0,-1.3573802709579468,1.3573787212371826,1.5426385289174505e-06,1.0354739427566528,0.0,0.0,0.0,23.07623863220215,25.0,51.4285774230957,-0.0,195.9128875732422,1.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382440,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.31396484375,0.8723824620246887,0.1363966315984726,0.1227337345480918,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3140563964844,0.8829492926597595,0.1413314193487167,0.1339134722948074,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3139953613281,0.8741891980171204,0.1371984034776687,0.0960467308759689,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3136291503906,0.8349155783653259,0.1190273687243461,0.1128884702920913,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.31414794921875,0.8971170783042908,0.1478543579578399,0.6654248237609863,289.314697265625,288.96240234375,289.3733215332031,288.16900634765625,289.371826171875,297.2237243652344,289.3180847167969,1.0,0.2471923977136612,1.0,1.0,0.0,1.0,-1.3573802709579468,1.3573787212371826,1.5426385289174505e-06,1.0354739427566528,0.0,0.0,0.0,23.07623863220215,25.0,51.4285774230957,-0.0,195.9128875732422,1.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382500,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3324584960937,0.8747982978820801,0.1370384097099304,0.1233047842979431,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3325500488281,0.8853591680526733,0.1419660896062851,0.1345077902078628,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3324890136719,0.8764435648918152,0.137763500213623,0.0964375734329223,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3321228027344,0.8369305729866028,0.1195311322808265,0.1133587136864662,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3326416015625,0.8986584544181824,0.1480713784694671,0.6663867235183716,289.33319091796875,288.9469909667969,289.39166259765625,288.18145751953125,289.3901672363281,297.22479248046875,289.3365478515625,1.0,0.2476653903722763,1.0,1.0,0.0,1.0,-1.3609675168991089,1.3609659671783447,1.550003844386083e-06,1.0383914709091189,0.0,0.0,0.0,23.065893173217773,25.0,51.42792510986328,-0.0,197.1636657714844,1.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382560,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509521484375,0.8772520422935486,0.1376854926347732,0.1238805800676345,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3510437011719,0.8878051042556763,0.142606645822525,0.13510762155056,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509521484375,0.8787335157394409,0.1383332461118698,0.0968316346406936,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3506164550781,0.8389840126037598,0.1200418025255203,0.1138354837894439,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3511047363281,0.9002185463905334,0.1482873857021331,0.6673437356948853,289.3516845703125,289.0263977050781,289.4100036621094,288.1938781738281,289.40850830078125,297.2259216308594,289.35504150390625,1.0,0.2481410354375839,1.0,1.0,0.0,1.0,-1.3645730018615725,1.364571452140808,1.5574300959997345e-06,1.041324019432068,0.0,0.0,0.0,23.055343627929688,25.0,51.42741012573242,-0.0,198.42633056640625,1.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382620,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.387939453125,0.8822707533836365,0.1389948278665542,0.1250457316637039,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880310058594,0.8928025364875793,0.143904909491539,0.13632333278656,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.387939453125,0.883418619632721,0.1394862830638885,0.0976291075348854,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3876037597656,0.8432101011276245,0.1210829764604568,0.1148077249526977,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880920410156,0.9033984541893004,0.1487168073654174,0.6692450642585754,289.3886413574219,289.08892822265625,289.4466552734375,288.2187194824219,289.4451904296875,297.2282409667969,289.3919982910156,1.0,0.2491001784801483,1.0,1.0,0.0,1.0,-1.371837854385376,1.3718361854553225,1.5724655213489314e-06,1.0472337007522583,0.0,0.0,0.0,23.033679962158203,25.0,51.42661666870117,-0.0,200.9877166748047,1.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382680,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.387939453125,0.8822707533836365,0.1389948278665542,0.1250457316637039,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880310058594,0.8928025364875793,0.143904909491539,0.13632333278656,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.387939453125,0.883418619632721,0.1394862830638885,0.0976291075348854,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3876037597656,0.8432101011276245,0.1210829764604568,0.1148077249526977,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880920410156,0.9033984541893004,0.1487168073654174,0.6692450642585754,289.3886413574219,289.08892822265625,289.4466552734375,288.2187194824219,289.4451904296875,297.2282409667969,289.3919982910156,1.0,0.2491001784801483,1.0,1.0,0.0,1.0,-1.371837854385376,1.3718361854553225,1.5724655213489314e-06,1.0472337007522583,0.0,0.0,0.0,23.033679962158203,25.0,51.42661666870117,-0.0,200.9877166748047,1.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382740,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249267578125,0.887439489364624,0.1403245031833648,0.1262290924787521,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.42498779296875,0.8979424834251404,0.1452265977859497,0.137561023235321,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249267578125,0.8882474303245544,0.1406578123569488,0.0984393656253814,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4245910644531,0.8476081490516663,0.1221508830785751,0.1158051714301109,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.425048828125,0.906752109527588,0.1491432040929794,0.6711314916610718,289.4256286621094,289.1499938964844,289.4833374023437,288.2435302734375,289.4818420410156,297.2307434082031,289.428955078125,1.0,0.2500703632831573,1.0,1.0,0.0,1.0,-1.3791786432266235,1.3791770935058594,1.5877544683462474e-06,1.0532044172286987,0.0,0.0,0.0,23.01116943359375,25.0,51.42610931396485,-0.0,203.59912109375,1.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382800,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249267578125,0.887439489364624,0.1403245031833648,0.1262290924787521,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.42498779296875,0.8979424834251404,0.1452265977859497,0.137561023235321,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249267578125,0.8882474303245544,0.1406578123569488,0.0984393656253814,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4245910644531,0.8476081490516663,0.1221508830785751,0.1158051714301109,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.425048828125,0.906752109527588,0.1491432040929794,0.6711314916610718,289.4256286621094,289.1499938964844,289.4833374023437,288.2435302734375,289.4818420410156,297.2307434082031,289.428955078125,1.0,0.2500703632831573,1.0,1.0,0.0,1.0,-1.3791786432266235,1.3791770935058594,1.5877544683462474e-06,1.0532044172286987,0.0,0.0,0.0,23.01116943359375,25.0,51.42610931396485,-0.0,203.59912109375,1.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382860,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619140625,0.892756462097168,0.1416740417480468,0.127430185675621,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.46197509765625,0.9032245874404908,0.1465716361999511,0.1388205736875534,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619140625,0.8932201862335205,0.1418478041887283,0.09926238656044,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4615783691406,0.8521888852119446,0.1232449486851692,0.1168272942304611,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4620361328125,0.9103164672851562,0.1495672166347503,0.6730060577392578,289.46258544921875,289.2095947265625,289.5199890136719,288.2683410644531,289.5185241699219,297.2333374023437,289.4659118652344,1.0,0.2510519027709961,1.0,1.0,0.0,1.0,-1.386597752571106,1.3865962028503418,1.603303758201946e-06,1.059236764907837,0.0,0.0,0.0,22.98778533935547,25.0,51.4257926940918,-0.0,206.2621307373047,1.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382920,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619140625,0.892756462097168,0.1416740417480468,0.127430185675621,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.46197509765625,0.9032245874404908,0.1465716361999511,0.1388205736875534,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619140625,0.8932201862335205,0.1418478041887283,0.09926238656044,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4615783691406,0.8521888852119446,0.1232449486851692,0.1168272942304611,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4620361328125,0.9103164672851562,0.1495672166347503,0.6730060577392578,289.46258544921875,289.2095947265625,289.5199890136719,288.2683410644531,289.5185241699219,297.2333374023437,289.4659118652344,1.0,0.2510519027709961,1.0,1.0,0.0,1.0,-1.386597752571106,1.3865962028503418,1.603303758201946e-06,1.059236764907837,0.0,0.0,0.0,22.98778533935547,25.0,51.4257926940918,-0.0,206.2621307373047,1.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382980,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989013671875,0.8982194066047668,0.1430433243513107,0.1286489367485046,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989624023437,0.9088577032089232,0.1479403525590896,0.1401023417711258,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989013671875,0.8983368277549744,0.1430565416812896,0.1000983491539955,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4985656738281,0.8569623827934265,0.1243651583790779,0.1178740635514259,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989929199219,0.9140796661376952,0.1499893814325332,0.674871027469635,289.49957275390625,289.2677307128906,289.5566711425781,288.2930908203125,289.5552062988281,297.2360534667969,289.5028686523437,1.0,0.2520453035831451,1.0,1.0,0.0,1.0,-1.3940984010696411,1.3940967321395874,1.6191222584893694e-06,1.0653321743011477,0.0,0.0,0.0,22.963565826416016,25.0,51.42562484741211,-0.0,208.97903442382807,1.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383040,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989013671875,0.8982194066047668,0.1430433243513107,0.1286489367485046,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989624023437,0.9088577032089232,0.1479403525590896,0.1401023417711258,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989013671875,0.8983368277549744,0.1430565416812896,0.1000983491539955,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4985656738281,0.8569623827934265,0.1243651583790779,0.1178740635514259,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989929199219,0.9140796661376952,0.1499893814325332,0.674871027469635,289.49957275390625,289.2677307128906,289.5566711425781,288.2930908203125,289.5552062988281,297.2360534667969,289.5028686523437,1.0,0.2520453035831451,1.0,1.0,0.0,1.0,-1.3940984010696411,1.3940967321395874,1.6191222584893694e-06,1.0653321743011477,0.0,0.0,0.0,22.963565826416016,25.0,51.42562484741211,-0.0,208.97903442382807,1.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383100,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.51739501953125,0.9010049104690552,0.1437353044748306,0.1292648613452911,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5174560546875,0.9118447303771972,0.1486336290836334,0.1407515704631805,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.51739501953125,0.9009491205215454,0.1436679512262344,0.1005212143063545,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5170593261719,0.8594242334365845,0.1249349787831306,0.118406593799591,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5174865722656,0.9160324931144714,0.1501999348402023,0.6758006811141968,289.51806640625,289.25048828125,289.57501220703125,288.3054504394531,289.57354736328125,297.2374267578125,289.5213317871094,1.0,0.2525466084480285,1.0,1.0,0.0,1.0,-1.397879958152771,1.3978784084320068,1.627134906811989e-06,1.068403720855713,0.0,0.0,0.0,22.951128005981445,25.0,51.42558670043945,-0.0,210.35826110839844,1.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383160,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.535888671875,0.9038331508636476,0.1444321125745773,0.1298850774765014,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.53594970703125,0.9149303436279296,0.1493328362703323,0.1414063721895218,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.535888671875,0.9036015868186952,0.1442840844392776,0.1009473353624343,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5355529785156,0.8619371652603149,0.1255112141370773,0.118945188820362,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5359802246094,0.9180306196212769,0.1504102200269699,0.6767289042472839,289.5365600585937,289.32440185546875,289.59332275390625,288.3178100585937,289.5918884277344,297.23883056640625,289.5398254394531,1.0,0.2530509829521179,1.0,1.0,0.0,1.0,-1.40168297290802,1.4016813039779663,1.6352176999134826e-06,1.0714913606643677,0.0,0.0,0.0,22.93848419189453,25.0,51.42557144165039,-0.0,211.7516632080078,1.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383220,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728759765625,0.909852921962738,0.1458398699760437,0.131138190627098,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.57293701171875,0.9213536977767944,0.1507488936185836,0.1427325010299682,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728759765625,0.9092375636100768,0.1455303281545639,0.1018092334270477,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5725402832031,0.8671178221702576,0.1266825646162033,0.1200401410460472,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.57293701171875,0.9221558570861816,0.1508302688598632,0.6785820126533508,289.5735168457031,289.3796081542969,289.6300048828125,288.342529296875,289.6285400390625,297.24169921875,289.5767822265625,1.0,0.2540692090988159,1.0,1.0,0.0,1.0,-1.4093528985977173,1.4093512296676636,1.6515955394424964e-06,1.077714443206787,0.0,0.0,0.0,22.91261482238769,25.0,51.42557144165039,-0.0,214.58169555664065,1.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383280,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728759765625,0.909852921962738,0.1458398699760437,0.131138190627098,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.57293701171875,0.9213536977767944,0.1507488936185836,0.1427325010299682,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728759765625,0.9092375636100768,0.1455303281545639,0.1018092334270477,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5725402832031,0.8671178221702576,0.1266825646162033,0.1200401410460472,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.57293701171875,0.9221558570861816,0.1508302688598632,0.6785820126533508,289.5735168457031,289.3796081542969,289.6300048828125,288.342529296875,289.6285400390625,297.24169921875,289.5767822265625,1.0,0.2540692090988159,1.0,1.0,0.0,1.0,-1.4093528985977173,1.4093512296676636,1.6515955394424964e-06,1.077714443206787,0.0,0.0,0.0,22.91261482238769,25.0,51.42557144165039,-0.0,214.58169555664065,1.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383340,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.60986328125,0.9163273572921752,0.1472666412591934,0.1324082463979721,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.60992431640625,0.9280474185943604,0.1521889120340347,0.144081100821495,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.60986328125,0.9153079986572266,0.1467955559492111,0.1026842668652534,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6095275878906,0.8725104331970215,0.1278792768716812,0.1211589872837066,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.60992431640625,0.9264436960220336,0.1512499451637268,0.6804324388504028,289.6105041503906,289.4333190917969,289.6666564941406,288.3672180175781,289.66522216796875,297.24462890625,289.6137390136719,1.0,0.2551004886627197,1.0,1.0,0.0,1.0,-1.4171112775802612,1.4171096086502075,1.668265440457617e-06,1.0840030908584597,0.0,0.0,0.0,22.88595962524414,25.0,51.4256477355957,-0.0,217.4714508056641,1.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383400,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.60986328125,0.9163273572921752,0.1472666412591934,0.1324082463979721,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.60992431640625,0.9280474185943604,0.1521889120340347,0.144081100821495,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.60986328125,0.9153079986572266,0.1467955559492111,0.1026842668652534,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6095275878906,0.8725104331970215,0.1278792768716812,0.1211589872837066,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.60992431640625,0.9264436960220336,0.1512499451637268,0.6804324388504028,289.6105041503906,289.4333190917969,289.6666564941406,288.3672180175781,289.66522216796875,297.24462890625,289.6137390136719,1.0,0.2551004886627197,1.0,1.0,0.0,1.0,-1.4171112775802612,1.4171096086502075,1.668265440457617e-06,1.0840030908584597,0.0,0.0,0.0,22.88595962524414,25.0,51.4256477355957,-0.0,217.4714508056641,1.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383460,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468505859375,0.923160195350647,0.1487121134996414,0.1336949169635772,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6469116210937,0.9349421858787536,0.1536528170108795,0.1454520374536514,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468200683594,0.921735942363739,0.1480797678232193,0.1035723909735679,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6465148925781,0.8781237006187439,0.1291009932756424,0.1223013326525688,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468811035156,0.9308897852897644,0.1516709327697754,0.6822847723960876,289.6474609375,289.485595703125,289.7033386230469,288.3918762207031,289.701904296875,297.2467346191406,289.65069580078125,1.0,0.2561452090740204,1.0,1.0,0.0,1.0,-1.4249627590179443,1.4249610900878906,1.6852404769451823e-06,1.0903602838516235,0.0,0.0,0.0,22.85824584960937,25.0,51.42573928833008,-0.0,220.42312622070312,1.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383520,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468505859375,0.923160195350647,0.1487121134996414,0.1336949169635772,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6469116210937,0.9349421858787536,0.1536528170108795,0.1454520374536514,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468200683594,0.921735942363739,0.1480797678232193,0.1035723909735679,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6465148925781,0.8781237006187439,0.1291009932756424,0.1223013326525688,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468811035156,0.9308897852897644,0.1516709327697754,0.6822847723960876,289.6474609375,289.485595703125,289.7033386230469,288.3918762207031,289.701904296875,297.2467346191406,289.65069580078125,1.0,0.2561452090740204,1.0,1.0,0.0,1.0,-1.4249627590179443,1.4249610900878906,1.6852404769451823e-06,1.0903602838516235,0.0,0.0,0.0,22.85824584960937,25.0,51.42573928833008,-0.0,220.42312622070312,1.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383580,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.683837890625,0.9302892684936525,0.1501765549182891,0.1349983513355255,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.68389892578125,0.9419987201690674,0.1551411002874374,0.1468456983566284,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838073730469,0.928475022315979,0.149383470416069,0.1044738665223121,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6835021972656,0.8839861154556274,0.1303478330373764,0.1234672144055366,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838684082031,0.9355190992355348,0.1520964205265045,0.6841540336608887,289.6844482421875,289.5364074707031,289.739990234375,288.41650390625,289.73858642578125,297.2483215332031,289.6876525878906,1.0,0.2572045028209686,1.0,1.0,0.0,1.0,-1.4329262971878052,1.432924509048462,1.7025648730850662e-06,1.0968002080917358,0.0,0.0,0.0,22.828351974487305,25.0,51.42605209350586,-0.0,223.44253540039065,1.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383640,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.683837890625,0.9302892684936525,0.1501765549182891,0.1349983513355255,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.68389892578125,0.9419987201690674,0.1551411002874374,0.1468456983566284,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838073730469,0.928475022315979,0.149383470416069,0.1044738665223121,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6835021972656,0.8839861154556274,0.1303478330373764,0.1234672144055366,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838684082031,0.9355190992355348,0.1520964205265045,0.6841540336608887,289.6844482421875,289.5364074707031,289.739990234375,288.41650390625,289.73858642578125,297.2483215332031,289.6876525878906,1.0,0.2572045028209686,1.0,1.0,0.0,1.0,-1.4329262971878052,1.432924509048462,1.7025648730850662e-06,1.0968002080917358,0.0,0.0,0.0,22.828351974487305,25.0,51.42605209350586,-0.0,223.44253540039065,1.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383700,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.70233154296875,0.9339378476142884,0.1509159803390503,0.1356564611196518,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.702392578125,0.945566713809967,0.1558945477008819,0.1475512087345123,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7023010253906,0.9319383502006532,0.1500428020954132,0.1049297526478767,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7019958496094,0.8870115876197815,0.130980759859085,0.1240590661764144,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.70233154296875,0.9378978610038756,0.1523106843233108,0.6850955486297607,289.7029113769531,289.517333984375,289.7583312988281,288.4288024902344,289.7569274902344,297.2491149902344,289.70611572265625,1.0,0.2577399909496307,1.0,1.0,0.0,1.0,-1.4369512796401978,1.4369494915008545,1.711362301648478e-06,1.100051999092102,0.0,0.0,0.0,22.812646865844727,25.0,51.42638397216797,-0.0,224.97872924804688,1.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383760,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7207946777344,0.9376221299171448,0.1516599804162979,0.136318638920784,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.72088623046875,0.9491440057754515,0.1566540002822876,0.1482623368501663,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7207946777344,0.9354458451271056,0.150706946849823,0.1053889542818069,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7204895019531,0.8900943398475647,0.1316197514533996,0.1246566176414489,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7208251953125,0.9403102993965148,0.1525258421897888,0.6860409379005432,289.7214050292969,289.5857238769531,289.77667236328125,288.44110107421875,289.7752380371094,297.2499084472656,289.724609375,1.0,0.2582792937755584,1.0,1.0,0.0,1.0,-1.441003441810608,1.4410016536712646,1.7202471553900978e-06,1.1033238172531128,0.0,0.0,0.0,22.79669761657715,25.0,51.42673110961914,-0.0,226.53277587890625,1.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383820,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.9450623989105223,0.1531620323657989,0.1376555114984512,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.75787353515625,0.9563000798225404,0.158191442489624,0.1497019678354263,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.9425624012947084,0.152050107717514,0.1063176393508911,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7574768066406,0.8964348435401917,0.1329164206981659,0.1258692890405655,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.9452306032180786,0.1529587805271148,0.6879432201385498,289.7583923339844,289.63360595703125,289.8133239746094,288.4656677246094,289.8119201660156,297.2515563964844,289.7615661621094,1.0,0.2593700587749481,1.0,1.0,0.0,1.0,-1.4491907358169556,1.4491889476776123,1.738283913255145e-06,1.109927773475647,0.0,0.0,0.0,22.763975143432617,25.0,51.42749786376953,-0.0,229.69558715820312,1.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383880,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.9450623989105223,0.1531620323657989,0.1376555114984512,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.75787353515625,0.9563000798225404,0.158191442489624,0.1497019678354263,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.9425624012947084,0.152050107717514,0.1063176393508911,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7574768066406,0.8964348435401917,0.1329164206981659,0.1258692890405655,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.9452306032180786,0.1529587805271148,0.6879432201385498,289.7583923339844,289.63360595703125,289.8133239746094,288.4656677246094,289.8119201660156,297.2515563964844,289.7615661621094,1.0,0.2593700587749481,1.0,1.0,0.0,1.0,-1.4491907358169556,1.4491889476776123,1.738283913255145e-06,1.109927773475647,0.0,0.0,0.0,22.763975143432617,25.0,51.42749786376953,-0.0,229.69558715820312,1.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383940,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.952530026435852,0.1546825617551803,0.1390088647603988,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948303222656,0.9634039998054504,0.159753605723381,0.1511647701263427,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9497519731521606,0.1534130722284317,0.107260026037693,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7944641113281,0.9030006527900696,0.1342378258705139,0.1271052211523056,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9502561092376708,0.1533951759338379,0.6898602843284607,289.7953491210937,289.67999267578125,289.8500061035156,288.4902038574219,289.8486022949219,297.253173828125,289.79852294921875,1.0,0.2604771852493286,1.0,1.0,0.0,1.0,-1.4574878215789795,1.4574861526489258,1.7566793530932046e-06,1.1166115999221802,0.0,0.0,0.0,22.73049736022949,43.0,51.42825698852539,-0.0,232.9330902099609,1.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384000,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.952530026435852,0.1546825617551803,0.1390088647603988,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948303222656,0.9634039998054504,0.159753605723381,0.1511647701263427,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9497519731521606,0.1534130722284317,0.107260026037693,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7944641113281,0.9030006527900696,0.1342378258705139,0.1271052211523056,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9502561092376708,0.1533951759338379,0.6898602843284607,289.7953491210937,289.67999267578125,289.8500061035156,288.4902038574219,289.8486022949219,297.253173828125,289.79852294921875,1.0,0.2604771852493286,1.0,1.0,0.0,1.0,-1.4574878215789795,1.4574861526489258,1.7566793530932046e-06,1.1166115999221802,0.0,0.0,0.0,22.73049736022949,43.0,51.42825698852539,-0.0,232.9330902099609,1.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384060,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.8848715424537659,0.156551107764244,0.1407210379838943,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8317565917969,0.8946579098701477,0.1616833806037902,0.1530176997184753,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.8822025656700134,0.1551341563463211,0.1084855794906616,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8313903808594,0.8445497751235962,0.135928988456726,0.1287324130535125,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316650390625,0.8808237314224243,0.1541842967271804,0.6935482621192932,289.832275390625,289.7249450683594,289.8866577148437,288.5150146484375,289.8852844238281,297.2579345703125,289.8354187011719,1.0,0.2683273255825043,1.0,1.0,0.0,1.0,-1.4696160554885864,1.4696142673492432,1.7837122641140013e-06,1.1262999773025513,0.0,0.0,0.0,27.14118003845215,61.0,51.423789978027344,-0.0,248.88040161132807,1.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384120,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.8848715424537659,0.156551107764244,0.1407210379838943,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8317565917969,0.8946579098701477,0.1616833806037902,0.1530176997184753,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.8822025656700134,0.1551341563463211,0.1084855794906616,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8313903808594,0.8445497751235962,0.135928988456726,0.1287324130535125,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316650390625,0.8808237314224243,0.1541842967271804,0.6935482621192932,289.832275390625,289.7249450683594,289.8866577148437,288.5150146484375,289.8852844238281,297.2579345703125,289.8354187011719,1.0,0.2683273255825043,1.0,1.0,0.0,1.0,-1.4696160554885864,1.4696142673492432,1.7837122641140013e-06,1.1262999773025513,0.0,0.0,0.0,27.14118003845215,61.0,51.423789978027344,-0.0,248.88040161132807,1.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
