time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12384180,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.8215311765670776,0.1589047163724899,0.1430253535509109,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8688049316406,0.8298035860061646,0.1641600877046585,0.155543252825737,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.8190969228744507,0.1573775708675384,0.1101933196187019,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.86846923828125,0.7841704487800598,0.1381761580705642,0.1310396641492843,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.86871337890625,0.8164259791374207,0.1555234938859939,0.7004233598709106,289.8692932128906,289.7684020996094,289.92333984375,288.54034423828125,289.9219665527344,297.267333984375,289.8724670410156,1.0,0.2810216248035431,1.0,1.0,0.0,1.0,-1.4884848594665527,1.4884830713272097,1.8262932144352817e-06,1.141361117362976,0.0,0.0,0.0,35.153228759765625,49.0,51.5349006652832,-0.0,277.11395263671875,1.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384240,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.8215311765670776,0.1589047163724899,0.1430253535509109,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8688049316406,0.8298035860061646,0.1641600877046585,0.155543252825737,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.8190969228744507,0.1573775708675384,0.1101933196187019,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.86846923828125,0.7841704487800598,0.1381761580705642,0.1310396641492843,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.86871337890625,0.8164259791374207,0.1555234938859939,0.7004233598709106,289.8692932128906,289.7684020996094,289.92333984375,288.54034423828125,289.9219665527344,297.267333984375,289.8724670410156,1.0,0.2810216248035431,1.0,1.0,0.0,1.0,-1.4884848594665527,1.4884830713272097,1.8262932144352817e-06,1.141361117362976,0.0,0.0,0.0,35.153228759765625,49.0,51.5349006652832,-0.0,277.11395263671875,1.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384300,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.88739013671875,0.811505138874054,0.1602059751749038,0.1442301720380783,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.887451171875,0.8199354410171509,0.1655493080615997,0.1568868905305862,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8873596191406,0.8089299201965332,0.1586396098136901,0.1110994964838028,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8871154785156,0.774191677570343,0.1394545882940292,0.1322779655456543,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8873596191406,0.8053745627403259,0.1563467383384704,0.7042567133903503,289.887939453125,289.7474975585937,289.9416809082031,288.5531616210937,289.9403076171875,297.2730407714844,289.8910827636719,1.0,0.2843684554100036,1.0,1.0,0.0,1.0,-1.4987210035324097,1.4987190961837769,1.8496855318517191e-06,1.1495494842529297,0.0,0.0,0.0,37.29288864135742,49.0,51.62791061401367,-0.0,287.092529296875,1.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384360,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9060363769531,0.8113065361976624,0.1615834832191467,0.1454462856054306,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9060974121094,0.8198188543319702,0.1670283675193786,0.1582567989826202,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.906005859375,0.8086909055709839,0.1599857062101364,0.1120207011699676,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.90576171875,0.7742928266525269,0.1408253610134124,0.1335450410842895,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9059753417969,0.8044025897979736,0.1572613716125488,0.7082225680351257,289.9065856933594,289.8103942871094,289.9599914550781,288.56610107421875,289.9586486816406,297.2792358398437,289.9096984863281,1.0,0.2862693965435028,1.0,1.0,0.0,1.0,-1.5092132091522217,1.5092113018035889,1.8738469407253435e-06,1.1579270362854004,0.0,0.0,0.0,37.88986587524414,37.0,51.68637847900391,-0.0,293.3541564941406,1.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384420,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.943359375,0.8299344778060913,0.1645452827215194,0.1479544341564178,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.94342041015625,0.838660478591919,0.1702291816473007,0.1611120700836181,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9433288574219,0.8273753523826599,0.1629051119089126,0.1139371767640113,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9430847167969,0.7943112850189209,0.1438163518905639,0.1362014561891555,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9432983398437,0.8220497965812683,0.1593363881111145,0.7167190313339233,289.9438781738281,289.8509216308594,289.9966735839844,288.59228515625,289.9953308105469,297.29278564453125,289.94696044921875,1.0,0.2866482436656952,1.0,1.0,0.0,1.0,-1.531341314315796,1.531339406967163,1.925453034345992e-06,1.175579071044922,0.0,0.0,0.0,36.003379821777344,25.0,51.774898529052734,-0.0,298.618896484375,1.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384480,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.943359375,0.8299344778060913,0.1645452827215194,0.1479544341564178,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.94342041015625,0.838660478591919,0.1702291816473007,0.1611120700836181,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9433288574219,0.8273753523826599,0.1629051119089126,0.1139371767640113,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9430847167969,0.7943112850189209,0.1438163518905639,0.1362014561891555,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9432983398437,0.8220497965812683,0.1593363881111145,0.7167190313339233,289.9438781738281,289.8509216308594,289.9966735839844,288.59228515625,289.9953308105469,297.29278564453125,289.94696044921875,1.0,0.2866482436656952,1.0,1.0,0.0,1.0,-1.531341314315796,1.531339406967163,1.925453034345992e-06,1.175579071044922,0.0,0.0,0.0,36.003379821777344,25.0,51.774898529052734,-0.0,298.618896484375,1.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384540,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.980712890625,0.8797863721847534,0.167755052447319,0.1505730748176574,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.98077392578125,0.8902198672294617,0.1737218052148819,0.1641260832548141,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.980712890625,0.876829981803894,0.1660973578691482,0.1159573942422866,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.98046875,0.8425006866455078,0.1471069157123565,0.1390245407819748,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.98065185546875,0.8693231344223022,0.1617044955492019,0.7259790897369385,289.9812316894531,289.8900146484375,290.0333251953125,288.6187744140625,290.0320129394531,297.3074035644531,289.9842834472656,1.0,0.2836534380912781,1.0,1.0,0.0,1.0,-1.5550342798233032,1.5550322532653809,1.981687546503963e-06,1.1944557428359983,0.0,0.0,0.0,30.976354598999023,25.0,51.83957290649414,-0.0,296.4241943359375,1.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384600,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.980712890625,0.8797863721847534,0.167755052447319,0.1505730748176574,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.98077392578125,0.8902198672294617,0.1737218052148819,0.1641260832548141,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.980712890625,0.876829981803894,0.1660973578691482,0.1159573942422866,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.98046875,0.8425006866455078,0.1471069157123565,0.1390245407819748,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.98065185546875,0.8693231344223022,0.1617044955492019,0.7259790897369385,289.9812316894531,289.8900146484375,290.0333251953125,288.6187744140625,290.0320129394531,297.3074035644531,289.9842834472656,1.0,0.2836534380912781,1.0,1.0,0.0,1.0,-1.5550342798233032,1.5550322532653809,1.981687546503963e-06,1.1944557428359983,0.0,0.0,0.0,30.976354598999023,25.0,51.83957290649414,-0.0,296.4241943359375,1.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384660,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.01812744140625,0.9502576589584352,0.1711787432432174,0.1534264534711837,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0181884765625,0.9624072909355164,0.1774728149175644,0.1674283742904663,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180969238281,0.9468382596969604,0.1695291996002197,0.118177630007267,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.01788330078125,0.9050864577293396,0.150662213563919,0.1421424299478531,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180358886719,0.9361137747764589,0.164328932762146,0.7366021871566772,290.01861572265625,289.9276123046875,290.07000732421875,288.64556884765625,290.0687255859375,297.3226013183594,290.0216369628906,1.0,0.2827439606189728,1.0,1.0,0.0,1.0,-1.5815850496292114,1.581583023071289,2.0458951439650264e-06,1.2155665159225464,0.0,0.0,0.0,26.92657852172852,28.0,51.89128875732422,-0.0,298.1014099121094,1.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384720,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.01812744140625,0.9502576589584352,0.1711787432432174,0.1534264534711837,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0181884765625,0.9624072909355164,0.1774728149175644,0.1674283742904663,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180969238281,0.9468382596969604,0.1695291996002197,0.118177630007267,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.01788330078125,0.9050864577293396,0.150662213563919,0.1421424299478531,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180358886719,0.9361137747764589,0.164328932762146,0.7366021871566772,290.01861572265625,289.9276123046875,290.07000732421875,288.64556884765625,290.0687255859375,297.3226013183594,290.0216369628906,1.0,0.2827439606189728,1.0,1.0,0.0,1.0,-1.5815850496292114,1.581583023071289,2.0458951439650264e-06,1.2155665159225464,0.0,0.0,0.0,26.92657852172852,28.0,51.89128875732422,-0.0,298.1014099121094,1.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384780,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.055908203125,0.9839860796928406,0.1747597008943557,0.156550258398056,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558776855469,0.9776461124420166,0.1817667037248611,0.1612819135189056,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.055908203125,0.9813245534896852,0.1731471270322799,0.1206278726458549,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0556640625,0.9438060522079468,0.15442855656147,0.145595520734787,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.05584716796875,0.971077561378479,0.1671548932790756,0.7487725019454956,290.056396484375,289.9637451171875,290.1066589355469,288.6725769042969,290.1054077148437,297.338623046875,290.0592956542969,1.0,0.2840153276920318,1.0,1.0,0.0,1.0,-1.5997893810272217,1.599787354469299,2.09085806091025e-06,1.2302002906799316,0.0,0.0,0.0,25.75253677368164,48.0,52.0413703918457,-0.0,303.5986022949219,1.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384840,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.055908203125,0.9839860796928406,0.1747597008943557,0.156550258398056,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558776855469,0.9776461124420166,0.1817667037248611,0.1612819135189056,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.055908203125,0.9813245534896852,0.1731471270322799,0.1206278726458549,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0556640625,0.9438060522079468,0.15442855656147,0.145595520734787,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.05584716796875,0.971077561378479,0.1671548932790756,0.7487725019454956,290.056396484375,289.9637451171875,290.1066589355469,288.6725769042969,290.1054077148437,297.338623046875,290.0592956542969,1.0,0.2840153276920318,1.0,1.0,0.0,1.0,-1.5997893810272217,1.599787354469299,2.09085806091025e-06,1.2302002906799316,0.0,0.0,0.0,25.75253677368164,48.0,52.0413703918457,-0.0,303.5986022949219,1.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384900,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.073974609375,0.9831889867782592,0.1766191124916076,0.1581986099481582,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.073974609375,0.9825602173805236,0.1843935996294021,0.1662223637104034,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0739440917969,0.9805790185928344,0.1750365942716598,0.1219281032681465,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0737609863281,0.9435340762138368,0.1564014256000518,0.1474324464797973,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0738830566406,0.9696547389030457,0.168657511472702,0.7553738951683044,290.0744323730469,289.9410095214844,290.125,288.6861267089844,290.1237487792969,297.34814453125,290.0774230957031,1.0,0.28794926404953,1.0,1.0,0.0,1.0,-1.619233012199402,1.6192309856414795,2.1389773792179767e-06,1.245319962501526,0.0,0.0,0.0,26.35810279846192,48.0,51.6373405456543,-0.0,314.7729187011719,1.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384960,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0926818847656,0.9647669196128844,0.1785183995962143,0.1599360555410385,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0927734375,0.9782382249832152,0.1864308416843414,0.1758621782064438,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0926818847656,0.9618666768074036,0.1769740879535675,0.1233032345771789,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0924377441406,0.922559142112732,0.1584287136793136,0.1493768393993377,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.09259033203125,0.9489094018936156,0.1702120900154113,0.7624838948249817,290.0932006835937,289.91827392578125,290.1433410644531,288.6997375488281,290.14208984375,297.35577392578125,290.0963439941406,1.0,0.2938345670700073,1.0,1.0,0.0,1.0,-1.6452348232269287,1.6452326774597168,2.20524680116796e-06,1.26624596118927,0.0,0.0,0.0,28.19229316711425,68.0,52.02305603027344,-0.0,332.9728088378906,1.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385020,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1306457519531,0.872268795967102,0.1823612302541732,0.1636666804552078,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307373046875,0.8850990533828735,0.190443068742752,0.1799204051494598,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1306457519531,0.8698979616165161,0.1809193193912506,0.1262701600790023,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1304626464844,0.8400625586509705,0.1625721752643585,0.1535767018795013,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1305847167969,0.8580362200737,0.1733905673027038,0.7781057357788086,290.1311340332031,289.872802734375,290.17999267578125,288.7269897460937,290.1788024902344,297.369140625,290.134033203125,1.0,0.3090815544128418,1.0,1.0,0.0,1.0,-1.682144284248352,1.6821420192718506,2.300666437804466e-06,1.295261263847351,0.0,0.0,0.0,37.03567123413086,88.0,52.16534805297852,-0.0,377.519287109375,1.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385080,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1306457519531,0.872268795967102,0.1823612302541732,0.1636666804552078,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307373046875,0.8850990533828735,0.190443068742752,0.1799204051494598,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1306457519531,0.8698979616165161,0.1809193193912506,0.1262701600790023,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1304626464844,0.8400625586509705,0.1625721752643585,0.1535767018795013,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1305847167969,0.8580362200737,0.1733905673027038,0.7781057357788086,290.1311340332031,289.872802734375,290.17999267578125,288.7269897460937,290.1788024902344,297.369140625,290.134033203125,1.0,0.3090815544128418,1.0,1.0,0.0,1.0,-1.682144284248352,1.6821420192718506,2.300666437804466e-06,1.295261263847351,0.0,0.0,0.0,37.03567123413086,88.0,52.16534805297852,-0.0,377.519287109375,1.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385140,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.8106856346130371,0.1862924844026565,0.1676099598407745,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683959960937,0.8220459818840027,0.1947604417800903,0.1843923330307006,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.8087584376335144,0.1849862784147262,0.1294260770082473,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1681213378906,0.7807211875915527,0.1668608784675598,0.1580551266670227,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1682434082031,0.7965416312217712,0.1766938418149948,0.7949510216712952,290.1687927246094,289.82733154296875,290.2166748046875,288.7543029785156,290.2154846191406,297.3826599121094,290.171630859375,1.0,0.3279203772544861,1.0,1.0,0.0,1.0,-1.7216380834579468,1.7216356992721558,2.4057587779680034e-06,1.3264652490615845,0.0,0.0,0.0,49.58380126953125,76.0,52.19565963745117,-0.0,436.3756713867188,1.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385200,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.8106856346130371,0.1862924844026565,0.1676099598407745,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683959960937,0.8220459818840027,0.1947604417800903,0.1843923330307006,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.8087584376335144,0.1849862784147262,0.1294260770082473,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1681213378906,0.7807211875915527,0.1668608784675598,0.1580551266670227,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1682434082031,0.7965416312217712,0.1766938418149948,0.7949510216712952,290.1687927246094,289.82733154296875,290.2166748046875,288.7543029785156,290.2154846191406,297.3826599121094,290.171630859375,1.0,0.3279203772544861,1.0,1.0,0.0,1.0,-1.7216380834579468,1.7216356992721558,2.4057587779680034e-06,1.3264652490615845,0.0,0.0,0.0,49.58380126953125,76.0,52.19565963745117,-0.0,436.3756713867188,1.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385260,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060852050781,0.7961331605911255,0.1903328001499176,0.1713826060295105,297.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2061767578125,0.8085139989852905,0.1993086487054824,0.188820332288742,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060852050781,0.7944307923316956,0.1891872733831405,0.1324689388275146,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059020996094,0.7680239081382751,0.1713020503520965,0.1623997092247009,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059936523437,0.7815325856208801,0.1801324486732483,0.8110822439193726,290.20654296875,289.7818603515625,290.2533264160156,288.7815856933594,290.2521667480469,297.3961181640625,290.2093200683594,1.0,0.3378185927867889,1.0,1.0,0.0,1.0,-1.7597243785858154,1.7597218751907349,2.5098456717387307e-06,1.356553554534912,0.0,0.0,0.0,55.24266052246094,64.0,52.22700500488281,-0.0,476.30859375,1.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385320,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060852050781,0.7961331605911255,0.1903328001499176,0.1713826060295105,297.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2061767578125,0.8085139989852905,0.1993086487054824,0.188820332288742,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060852050781,0.7944307923316956,0.1891872733831405,0.1324689388275146,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059020996094,0.7680239081382751,0.1713020503520965,0.1623997092247009,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059936523437,0.7815325856208801,0.1801324486732483,0.8110822439193726,290.20654296875,289.7818603515625,290.2533264160156,288.7815856933594,290.2521667480469,297.3961181640625,290.2093200683594,1.0,0.3378185927867889,1.0,1.0,0.0,1.0,-1.7597243785858154,1.7597218751907349,2.5098456717387307e-06,1.356553554534912,0.0,0.0,0.0,55.24266052246094,64.0,52.22700500488281,-0.0,476.30859375,1.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385380,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8064457774162292,0.1945387721061706,0.1750717610120773,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.24383544921875,0.818838357925415,0.2040881216526031,0.1932318359613418,297.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8050127625465393,0.1935691088438034,0.1354583203792572,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2435913085937,0.7790877223014832,0.1759369522333145,0.1666847914457321,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2436828613281,0.7911059856414795,0.1837497800588607,0.8268622756004333,290.24420166015625,289.73638916015625,290.2900085449219,288.8088073730469,290.28887939453125,297.40985107421875,290.2469177246094,1.0,0.3420669734477997,1.0,1.0,0.0,1.0,-1.797132968902588,1.7971303462982178,2.6146103664359543e-06,1.386041283607483,0.0,0.0,0.0,54.98903274536133,52.0,52.18727111816406,-0.0,499.3179321289063,1.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385440,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8064457774162292,0.1945387721061706,0.1750717610120773,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.24383544921875,0.818838357925415,0.2040881216526031,0.1932318359613418,297.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8050127625465393,0.1935691088438034,0.1354583203792572,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2435913085937,0.7790877223014832,0.1759369522333145,0.1666847914457321,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2436828613281,0.7911059856414795,0.1837497800588607,0.8268622756004333,290.24420166015625,289.73638916015625,290.2900085449219,288.8088073730469,290.28887939453125,297.40985107421875,290.2469177246094,1.0,0.3420669734477997,1.0,1.0,0.0,1.0,-1.797132968902588,1.7971303462982178,2.6146103664359543e-06,1.386041283607483,0.0,0.0,0.0,54.98903274536133,52.0,52.18727111816406,-0.0,499.3179321289063,1.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385500,297.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2625732421875,0.8179852366447449,0.1967082470655441,0.176915630698204,297.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2626647949219,0.8303124904632568,0.2065626382827758,0.1954554170370102,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2625732421875,0.816771924495697,0.1958324462175369,0.1369564831256866,297.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2624206542969,0.7914596796035767,0.1783316880464553,0.1688365787267685,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2624816894531,0.8027912974357605,0.1856312602758407,0.8347740769386292,290.2630310058594,289.7136535644531,290.3083190917969,288.8223571777344,290.3072204589844,297.4163818359375,290.2657165527344,1.0,0.3426904082298279,1.0,1.0,0.0,1.0,-1.81589937210083,1.8158966302871704,2.668114120751852e-06,1.4008162021636963,0.0,0.0,0.0,53.28511047363281,52.0,52.16398620605469,-0.0,506.2981872558594,1.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385560,297.41143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2814025878906,0.8335902690887451,0.1989224106073379,0.1787681132555008,297.44171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2814636230469,0.8465567231178284,0.2090926021337509,0.1976985931396484,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2813720703125,0.8325099349021912,0.1981448084115982,0.1384642571210861,297.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2812194824219,0.808678925037384,0.1807788908481598,0.1710045784711837,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2812805175781,0.8186904788017273,0.1875629723072052,0.8427521586418152,290.2818298339844,289.6909484863281,290.32666015625,288.8358764648437,290.3255615234375,297.42291259765625,290.28448486328125,1.0,0.342565655708313,1.0,1.0,0.0,1.0,-1.8348103761672967,1.8348077535629272,2.7226681140746223e-06,1.4156931638717651,0.0,0.0,0.0,50.75459671020508,40.0,52.14137268066406,-0.0,510.9028930664063,1.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385620,297.4237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.885970413684845,0.2034821361303329,0.1825175732374191,297.456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.31903076171875,0.9016229510307312,0.2143144309520721,0.2022610008716583,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.8850430250167847,0.202915221452713,0.141524001955986,297.4410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188171386719,0.8591397404670715,0.1858297735452652,0.1754104793071746,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188781738281,0.8682722449302673,0.19157575070858,0.8590092062950134,290.31939697265625,289.6454772949219,290.36334228515625,288.8627319335937,290.3622436523437,297.43621826171875,290.3219909667969,1.0,0.3406601846218109,1.0,1.0,0.0,1.0,-1.873276233673096,1.8732733726501465,2.8355989343253896e-06,1.4459186792373655,0.0,0.0,0.0,43.75665664672852,28.0,52.10211563110352,-0.0,514.5595703125,1.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385680,297.4237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.885970413684845,0.2034821361303329,0.1825175732374191,297.456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.31903076171875,0.9016229510307312,0.2143144309520721,0.2022610008716583,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.8850430250167847,0.202915221452713,0.141524001955986,297.4410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188171386719,0.8591397404670715,0.1858297735452652,0.1754104793071746,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188781738281,0.8682722449302673,0.19157575070858,0.8590092062950134,290.31939697265625,289.6454772949219,290.36334228515625,288.8627319335937,290.3622436523437,297.43621826171875,290.3219909667969,1.0,0.3406601846218109,1.0,1.0,0.0,1.0,-1.873276233673096,1.8732733726501465,2.8355989343253896e-06,1.4459186792373655,0.0,0.0,0.0,43.75665664672852,28.0,52.10211563110352,-0.0,514.5595703125,1.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385740,297.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.35699462890625,0.9847113490104676,0.2081963717937469,0.1863920539617538,297.4726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570251464844,0.9887197017669678,0.2198044806718826,0.1991790384054184,297.4429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.35699462890625,0.98417729139328,0.207860991358757,0.1446951031684875,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3568420410156,0.9577979445457458,0.1910710930824279,0.1799811720848083,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3568725585937,0.9663209319114684,0.1957688629627227,0.8760045170783997,290.3574523925781,289.6000061035156,290.3999938964844,288.88934326171875,290.39892578125,297.4496765136719,290.36004638671875,1.0,0.3369929790496826,1.0,1.0,0.0,1.0,-1.9043774604797363,1.9043744802474976,2.9297300443431595e-06,1.470964789390564,0.0,0.0,0.0,35.91481399536133,48.0,52.478702545166016,-0.0,510.3393859863281,1.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385800,297.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.35699462890625,0.9847113490104676,0.2081963717937469,0.1863920539617538,297.4726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570251464844,0.9887197017669678,0.2198044806718826,0.1991790384054184,297.4429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.35699462890625,0.98417729139328,0.207860991358757,0.1446951031684875,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3568420410156,0.9577979445457458,0.1910710930824279,0.1799811720848083,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3568725585937,0.9663209319114684,0.1957688629627227,0.8760045170783997,290.3574523925781,289.6000061035156,290.3999938964844,288.88934326171875,290.39892578125,297.4496765136719,290.36004638671875,1.0,0.3369929790496826,1.0,1.0,0.0,1.0,-1.9043774604797363,1.9043744802474976,2.9297300443431595e-06,1.470964789390564,0.0,0.0,0.0,35.91481399536133,48.0,52.478702545166016,-0.0,510.3393859863281,1.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385860,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3937072753906,0.989363133907318,0.2130281925201416,0.1906905621290207,297.5088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3936462402344,0.9792446494102478,0.2275531440973281,0.193673238158226,297.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3937072753906,0.9891825914382936,0.2129537314176559,0.1482142806053161,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3935852050781,0.9651079773902892,0.1964776813983917,0.1850391179323196,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.39361572265625,0.971421718597412,0.2001256048679351,0.8952881097793579,290.39410400390625,289.5545349121094,290.4366760253906,288.9156188964844,290.43560791015625,297.4721069335937,290.39678955078125,1.0,0.3425376415252685,1.0,1.0,0.0,1.0,-1.931167721748352,1.9311647415161133,3.011266016983427e-06,1.4918667078018188,0.0,0.0,0.0,36.70697021484375,68.0,51.73550796508789,-0.0,532.8952026367188,1.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385920,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3937072753906,0.989363133907318,0.2130281925201416,0.1906905621290207,297.5088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3936462402344,0.9792446494102478,0.2275531440973281,0.193673238158226,297.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3937072753906,0.9891825914382936,0.2129537314176559,0.1482142806053161,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3935852050781,0.9651079773902892,0.1964776813983917,0.1850391179323196,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.39361572265625,0.971421718597412,0.2001256048679351,0.8952881097793579,290.39410400390625,289.5545349121094,290.4366760253906,288.9156188964844,290.43560791015625,297.4721069335937,290.39678955078125,1.0,0.3425376415252685,1.0,1.0,0.0,1.0,-1.931167721748352,1.9311647415161133,3.011266016983427e-06,1.4918667078018188,0.0,0.0,0.0,36.70697021484375,68.0,51.73550796508789,-0.0,532.8952026367188,1.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385980,297.4599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305725097656,0.980233371257782,0.218019500374794,0.195178136229515,297.5287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4306335449219,0.9941617250442504,0.2341524064540863,0.2163600921630859,297.470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305725097656,0.9804254174232484,0.218242660164833,0.1519055068492889,297.4867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4304504394531,0.9558388590812684,0.2021027356386184,0.1903508752584457,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.43048095703125,0.960615575313568,0.2047005891799926,0.9157893061637878,290.4309387207031,289.5090637207031,290.47332763671875,288.9415283203125,290.4723205566406,297.48846435546875,290.4335327148437,1.0,0.3562862873077392,1.0,1.0,0.0,1.0,-2.004039764404297,2.004036664962769,3.23819904224365e-06,1.5478867292404177,0.0,0.0,0.0,39.91951751708984,88.0,51.69153594970703,-0.0,595.4351806640625,1.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386040,297.4599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305725097656,0.980233371257782,0.218019500374794,0.195178136229515,297.5287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4306335449219,0.9941617250442504,0.2341524064540863,0.2163600921630859,297.470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305725097656,0.9804254174232484,0.218242660164833,0.1519055068492889,297.4867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4304504394531,0.9558388590812684,0.2021027356386184,0.1903508752584457,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.43048095703125,0.960615575313568,0.2047005891799926,0.9157893061637878,290.4309387207031,289.5090637207031,290.47332763671875,288.9415283203125,290.4723205566406,297.48846435546875,290.4335327148437,1.0,0.3562862873077392,1.0,1.0,0.0,1.0,-2.004039764404297,2.004036664962769,3.23819904224365e-06,1.5478867292404177,0.0,0.0,0.0,39.91951751708984,88.0,51.69153594970703,-0.0,595.4351806640625,1.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386100,297.4655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.45001220703125,0.9449059367179872,0.2205299884080886,0.1975625902414322,297.5278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4501037597656,0.9686529636383056,0.2364628463983535,0.2231379747390747,297.4770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.45001220703125,0.9453916549682616,0.2209153175354004,0.1538698822259903,297.4940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4499206542969,0.9182339310646056,0.2049514353275299,0.1931752115488052,297.4166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.449951171875,0.9222776293754578,0.2070143371820449,0.9268103241920472,290.4503479003906,289.486328125,290.4916687011719,288.95428466796875,290.4906616210937,297.4906616210937,290.45263671875,1.0,0.3651518225669861,1.0,1.0,0.0,1.0,-2.037281036376953,2.0372776985168457,3.344447350173141e-06,1.5732488632202148,0.0,0.0,0.0,44.33684921264648,88.0,52.10614776611328,-0.0,635.2648315429688,1.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386160,297.470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.46905517578125,0.8947465419769287,0.2230341583490371,0.2000401765108108,297.528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4691467285156,0.9170639514923096,0.238921582698822,0.2256505489349365,297.4831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.46905517578125,0.895390510559082,0.2235907316207885,0.1559130102396011,297.5009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.46893310546875,0.8731774687767029,0.2078078389167785,0.1961108893156051,297.4230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4689636230469,0.8757256269454956,0.209327682852745,0.9383216500282288,290.4694519042969,289.4635925292969,290.510009765625,288.9669494628906,290.5090026855469,297.4933776855469,290.4718933105469,1.0,0.3744826018810272,1.0,1.0,0.0,1.0,-2.0597808361053467,2.05977749824524,3.419597987885936e-06,1.591812252998352,0.0,0.0,0.0,51.20682907104492,108.0,52.332664489746094,-0.0,678.27587890625,1.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386220,297.4804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067138671875,0.8353779911994934,0.2280895560979843,0.2050639241933822,297.5346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067749023437,0.8536539673805237,0.2443269193172454,0.2311402261257171,297.4950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067138671875,0.8363213539123535,0.2290143072605133,0.1600708365440368,297.5143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.506591796875,0.8182975053787231,0.2136072069406509,0.202092632651329,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5066223144531,0.8191401958465576,0.2140238136053085,0.9617809653282166,290.507080078125,289.4181213378906,290.5466613769531,288.99188232421875,290.54571533203125,297.5010681152344,290.50946044921875,1.0,0.3949522376060486,1.0,1.0,0.0,1.0,-2.112757682800293,2.1127541065216064,3.596273927541916e-06,1.6331120729446411,0.0,0.0,0.0,66.22852325439453,96.0,52.22767639160156,-0.0,776.477783203125,1.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
