time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12386280,297.4804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067138671875,0.8353779911994934,0.2280895560979843,0.2050639241933822,297.5346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067749023437,0.8536539673805237,0.2443269193172454,0.2311402261257171,297.4950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067138671875,0.8363213539123535,0.2290143072605133,0.1600708365440368,297.5143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.506591796875,0.8182975053787231,0.2136072069406509,0.202092632651329,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5066223144531,0.8191401958465576,0.2140238136053085,0.9617809653282166,290.507080078125,289.4181213378906,290.5466613769531,288.99188232421875,290.54571533203125,297.5010681152344,290.50946044921875,1.0,0.3949522376060486,1.0,1.0,0.0,1.0,-2.112757682800293,2.1127541065216064,3.596273927541916e-06,1.6331120729446411,0.0,0.0,0.0,66.22852325439453,96.0,52.22767639160156,-0.0,776.477783203125,1.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386340,297.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444030761719,0.8252695202827454,0.2332265079021453,0.2098194807767868,297.54400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.54449462890625,0.8432582020759583,0.2501479983329773,0.2367274761199951,297.5064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444030761719,0.826598048210144,0.2345443367958068,0.1640399098396301,297.5271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443115234375,0.8093807101249695,0.2195263355970382,0.2078331559896469,297.4469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443115234375,0.8088758587837219,0.2188231498003006,0.9840162396430968,290.5447692871094,289.3726806640625,290.5833435058594,289.0162353515625,290.5823974609375,297.5103759765625,290.5470886230469,1.0,0.4061349630355835,1.0,1.0,0.0,1.0,-2.1635501384735107,2.163546323776245,3.7702022837038393e-06,1.6727184057235718,0.0,0.0,0.0,72.47750091552734,84.0,52.192569732666016,-0.0,845.0480346679688,1.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386400,297.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444030761719,0.8252695202827454,0.2332265079021453,0.2098194807767868,297.54400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.54449462890625,0.8432582020759583,0.2501479983329773,0.2367274761199951,297.5064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444030761719,0.826598048210144,0.2345443367958068,0.1640399098396301,297.5271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443115234375,0.8093807101249695,0.2195263355970382,0.2078331559896469,297.4469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443115234375,0.8088758587837219,0.2188231498003006,0.9840162396430968,290.5447692871094,289.3726806640625,290.5833435058594,289.0162353515625,290.5823974609375,297.5103759765625,290.5470886230469,1.0,0.4061349630355835,1.0,1.0,0.0,1.0,-2.1635501384735107,2.163546323776245,3.7702022837038393e-06,1.6727184057235718,0.0,0.0,0.0,72.47750091552734,84.0,52.192569732666016,-0.0,845.0480346679688,1.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386460,297.4995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.8374890685081482,0.2385109215974807,0.2144374400377273,297.5552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820617675781,0.8566509485244751,0.2562817931175232,0.2423562705516815,297.5180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.8392641544342041,0.2402364611625671,0.1679129153490066,297.5401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.8229363560676575,0.2256155014038086,0.2134516090154647,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.8211795687675476,0.2237799912691116,1.0056134462356567,290.58233642578125,289.32720947265625,290.6199951171875,289.0399475097656,290.6190795898437,297.520751953125,290.5846252441406,1.0,0.4118831753730774,1.0,1.0,0.0,1.0,-2.21319842338562,2.2131946086883545,3.94435573980445e-06,1.7113568782806396,0.0,0.0,0.0,71.85520935058594,72.0,52.10932159423828,-0.0,889.6030883789062,1.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386520,297.4995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.8374890685081482,0.2385109215974807,0.2144374400377273,297.5552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820617675781,0.8566509485244751,0.2562817931175232,0.2423562705516815,297.5180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.8392641544342041,0.2402364611625671,0.1679129153490066,297.5401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.8229363560676575,0.2256155014038086,0.2134516090154647,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.8211795687675476,0.2237799912691116,1.0056134462356567,290.58233642578125,289.32720947265625,290.6199951171875,289.0399475097656,290.6190795898437,297.520751953125,290.5846252441406,1.0,0.4118831753730774,1.0,1.0,0.0,1.0,-2.21319842338562,2.2131946086883545,3.94435573980445e-06,1.7113568782806396,0.0,0.0,0.0,71.85520935058594,72.0,52.10932159423828,-0.0,889.6030883789062,1.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386580,297.50958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.8680700659751892,0.2439547181129455,0.2190316766500473,297.56768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195678710937,0.8897820115089417,0.2626702785491943,0.2480624318122863,297.5299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.8704903721809387,0.2461047321557998,0.1717785000801086,297.55328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.8534433841705322,0.231890007853508,0.2190682291984558,297.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.8502405881881714,0.2289124727249145,1.0271573066711426,290.6198425292969,289.28173828125,290.6566772460937,289.0629577636719,290.65576171875,297.5318298339844,290.6220703125,1.0,0.4142675399780273,1.0,1.0,0.0,1.0,-2.2628378868103027,2.262833833694458,4.122599420952611e-06,1.7499420642852783,0.0,0.0,0.0,66.87812805175781,60.0,52.03739929199219,-0.0,919.1325073242188,1.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386640,297.50958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.8680700659751892,0.2439547181129455,0.2190316766500473,297.56768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195678710937,0.8897820115089417,0.2626702785491943,0.2480624318122863,297.5299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.8704903721809387,0.2461047321557998,0.1717785000801086,297.55328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.8534433841705322,0.231890007853508,0.2190682291984558,297.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.8502405881881714,0.2289124727249145,1.0271573066711426,290.6198425292969,289.28173828125,290.6566772460937,289.0629577636719,290.65576171875,297.5318298339844,290.6220703125,1.0,0.4142675399780273,1.0,1.0,0.0,1.0,-2.2628378868103027,2.262833833694458,4.122599420952611e-06,1.7499420642852783,0.0,0.0,0.0,66.87812805175781,60.0,52.03739929199219,-0.0,919.1325073242188,1.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386700,297.51470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6382141113281,0.8926670551300049,0.2467355728149414,0.2213378846645355,297.5741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6383056640625,0.9164755344390868,0.2659491300582886,0.2509514689445495,297.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.63824462890625,0.8954575061798096,0.2491052597761154,0.1737232655286789,297.5599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6381530761719,0.8777942061424255,0.2350976914167404,0.2218963652849197,297.4768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6381530761719,0.8736615180969238,0.2315460592508316,1.0380094051361084,290.6385803222656,289.2590026855469,290.67498779296875,289.0741882324219,290.6741027832031,297.5375671386719,290.6407775878906,1.0,0.4146458804607391,1.0,1.0,0.0,1.0,-2.287846803665161,2.2878425121307373,4.213959527987754e-06,1.7693663835525513,0.0,0.0,0.0,63.2382698059082,60.0,52.00756072998047,-0.0,930.0004272460938,1.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386760,297.5198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6569519042969,0.9281585812568665,0.2495542466640472,0.2236561179161071,297.5807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.65704345703125,0.9548999667167664,0.2692800760269165,0.2538673877716064,297.5421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6569519042969,0.9317343831062316,0.2521491348743438,0.1756810694932937,297.566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6568908691406,0.9115808010101318,0.2383516579866409,0.224744826555252,297.48309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6568603515625,0.9061856865882874,0.2342240512371063,1.0489497184753418,290.65728759765625,289.2362670898437,290.6933288574219,289.085205078125,290.69244384765625,297.5433654785156,290.65948486328125,1.0,0.4146614372730255,1.0,1.0,0.0,1.0,-2.313049077987671,2.313044786453247,4.30708041676553e-06,1.7889316082000732,0.0,0.0,0.0,59.02545547485352,48.0,51.9815673828125,-0.0,938.9885864257812,1.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386820,297.52978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9964742064476012,0.2552462518215179,0.2284608781337738,297.5997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.996306836605072,0.2766417264938354,0.240415558218956,297.5541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.997979700565338,0.2583301961421966,0.1788021624088287,297.5795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953430175781,0.9854864478111268,0.2449419051408767,0.2306440621614456,297.4950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953125,0.9796199798583984,0.2396575659513473,1.0717672109603882,290.6957397460937,289.1907958984375,290.7300109863281,289.10662841796875,290.7291259765625,297.5564270019531,290.6976928710937,1.0,0.4128880500793457,1.0,1.0,0.0,1.0,-2.340505123138428,2.340500593185425,4.410841029311996e-06,1.8108489513397217,0.0,0.0,0.0,52.3458137512207,68.0,52.42204666137695,-0.0,940.770263671875,1.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386880,297.52978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9964742064476012,0.2552462518215179,0.2284608781337738,297.5997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.996306836605072,0.2766417264938354,0.240415558218956,297.5541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.997979700565338,0.2583301961421966,0.1788021624088287,297.5795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953430175781,0.9854864478111268,0.2449419051408767,0.2306440621614456,297.4950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953125,0.9796199798583984,0.2396575659513473,1.0717672109603882,290.6957397460937,289.1907958984375,290.7300109863281,289.10662841796875,290.7291259765625,297.5564270019531,290.6976928710937,1.0,0.4128880500793457,1.0,1.0,0.0,1.0,-2.340505123138428,2.340500593185425,4.410841029311996e-06,1.8108489513397217,0.0,0.0,0.0,52.3458137512207,68.0,52.42204666137695,-0.0,940.770263671875,1.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386940,297.5455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9963834285736084,0.2616441249847412,0.2286222577095031,297.63641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9963743090629578,0.2860619723796844,0.2407412678003311,297.5750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9963743090629578,0.2655666768550873,0.1778106838464737,297.59259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313537597656,0.9924038648605348,0.2517023682594299,0.236956775188446,297.5073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313232421875,0.985817849636078,0.2452724725008011,1.0965697765350342,290.7317199707031,289.14532470703125,290.76666259765625,289.12713623046875,290.76580810546875,297.5815124511719,290.7338256835937,1.0,0.4199846684932709,1.0,1.0,0.0,1.0,-2.377658605575561,2.3776540756225586,4.550491212285124e-06,1.838974952697754,0.0,0.0,0.0,53.51272201538086,88.0,51.4116325378418,-0.0,984.1240844726562,1.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387000,297.5455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9963834285736084,0.2616441249847412,0.2286222577095031,297.63641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9963743090629578,0.2860619723796844,0.2407412678003311,297.5750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9963743090629578,0.2655666768550873,0.1778106838464737,297.59259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313537597656,0.9924038648605348,0.2517023682594299,0.236956775188446,297.5073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313232421875,0.985817849636078,0.2452724725008011,1.0965697765350342,290.7317199707031,289.14532470703125,290.76666259765625,289.12713623046875,290.76580810546875,297.5815124511719,290.7338256835937,1.0,0.4199846684932709,1.0,1.0,0.0,1.0,-2.377658605575561,2.3776540756225586,4.550491212285124e-06,1.838974952697754,0.0,0.0,0.0,53.51272201538086,88.0,51.4116325378418,-0.0,984.1240844726562,1.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387060,297.5552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7586975097656,0.998442530632019,0.266360729932785,0.2371469885110855,297.65673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7586975097656,0.9978755116462708,0.2927015423774719,0.2491346001625061,297.5875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7586975097656,0.9978755116462708,0.2708481252193451,0.1840099692344665,297.6026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7586669921875,0.9904248118400574,0.2568981945514679,0.241851806640625,297.5169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7586364746094,0.9828761219978333,0.2496208399534225,1.1159969568252563,290.759033203125,289.111328125,290.7940979003906,289.141845703125,290.7932434082031,297.5962829589844,290.7611999511719,1.0,0.4304923713207245,1.0,1.0,0.0,1.0,-2.434623956680298,2.434619188308716,4.770382020069519e-06,1.882824420928955,0.961396098136902,0.961396098136902,0.0,56.2390022277832,88.0,51.384159088134766,-0.0,1057.2183837890625,1.0,283.1598205566406,287.844970703125,290.38995361328125,290.6862487792969,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,5.567621436639801e-21,2.783810718319901e-21,2.783810718319901e-21,0.0,0.0,-0.0,3.306843791506253e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12387120,297.5531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2207946777344,0.9970219731330872,0.2674566805362701,0.2397013008594513,297.6592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2198486328125,0.9985538125038148,0.2945680916309356,0.2540341317653656,297.5874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2198181152344,0.998625099658966,0.2722370326519012,0.1876851320266723,297.6039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.22784423828125,0.9878308773040771,0.2584701180458069,0.2435255795717239,297.5181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2334899902344,0.97979998588562,0.2509112358093261,1.1226601600646973,290.1637878417969,289.099853515625,290.8033447265625,289.14666748046875,290.8025207519531,297.5978088378906,289.7354736328125,1.0,0.4349041879177093,1.0,1.0,0.0,1.0,-2.4580183029174805,2.4580135345458984,4.862366040470079e-06,1.900897026062012,0.958812415599823,0.958812415599823,0.0,57.56742858886719,108.0,6309.98974609375,-0.0,1089.0416259765625,1.0,283.19970703125,290.5233459472656,290.51544189453125,291.08746337890625,293.1499938964844,293.1499938964844,283.1499938964844,1709.2550048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7650455236434937,0.7650592923164368,1.1448368297806156e-07,4.091791152954102,4.091779708862305,1.1002050996467004e-05,0.0,0.0,-0.0,4301.82568359375,0.0,16.58767318725586,1847.5328369140625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12387180,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2687072753906,0.8700668215751648,0.2562376260757446,0.2343849539756775,297.5267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.26593017578125,0.9034741520881652,0.2876954972743988,0.2756201922893524,297.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2679748535156,0.8782140612602234,0.2644686102867126,0.1873999983072281,297.50048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2691345214844,0.8654857873916626,0.2538044154644012,0.2429531067609787,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2700500488281,0.8561302423477173,0.2451273649930954,1.115120768547058,287.26104736328125,288.9881896972656,290.8399963378906,289.1651916503906,290.83917236328125,297.4720458984375,287.22149658203125,1.0,0.4510456919670105,1.0,1.0,0.0,1.0,-2.467618465423584,2.467613458633423,4.9037612370739225e-06,1.910078048706055,0.9086781144142152,0.9086781144142152,0.0,77.60221099853516,128.0,15306.2431640625,-0.0,1184.1600341796875,1.0,283.1707458496094,286.5977783203125,292.5115661621094,293.19500732421875,293.1499938964844,293.1499938964844,283.1499938964844,3373.053466796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0693559646606445,1.0,0.0,0.0,1.133554220199585,1.133556604385376,8.584679278555998e-08,4.26581621170044,4.265806674957275,9.786848750081845e-06,0.0,0.0,-0.0,4507.48681640625,0.0,45.69963073730469,1895.4224853515625,0.0,0.0,0.2911925315856933,1.0,0.0,3.0,1.0,0.0
12387240,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2687072753906,0.8700668215751648,0.2562376260757446,0.2343849539756775,297.5267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.26593017578125,0.9034741520881652,0.2876954972743988,0.2756201922893524,297.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2679748535156,0.8782140612602234,0.2644686102867126,0.1873999983072281,297.50048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2691345214844,0.8654857873916626,0.2538044154644012,0.2429531067609787,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2700500488281,0.8561302423477173,0.2451273649930954,1.115120768547058,287.26104736328125,288.9881896972656,290.8399963378906,289.1651916503906,290.83917236328125,297.4720458984375,287.22149658203125,1.0,0.4510456919670105,1.0,1.0,0.0,1.0,-2.467618465423584,2.467613458633423,4.9037612370739225e-06,1.910078048706055,0.9086781144142152,0.9086781144142152,0.0,77.60221099853516,128.0,15306.2431640625,-0.0,1184.1600341796875,1.0,283.1707458496094,286.5977783203125,292.5115661621094,293.19500732421875,293.1499938964844,293.1499938964844,283.1499938964844,3373.053466796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0693559646606445,1.0,0.0,0.0,1.133554220199585,1.133556604385376,8.584679278555998e-08,4.26581621170044,4.265806674957275,9.786848750081845e-06,0.0,0.0,-0.0,4507.48681640625,0.0,45.69963073730469,1895.4224853515625,0.0,0.0,0.2911925315856933,1.0,0.0,3.0,1.0,0.0
12387300,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9134826660156,0.8185217380523682,0.2507279813289642,0.2295386493206024,297.4606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9112548828125,0.8494433164596558,0.2835890054702759,0.2720247805118561,297.39385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9128112792969,0.8273144960403442,0.260349690914154,0.1847497075796127,297.44781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.91357421875,0.8173660039901733,0.2508495450019836,0.2406351268291473,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9143371582031,0.8078729510307312,0.2414222508668899,1.1010541915893557,286.9075622558594,288.9658203125,290.8583374023437,289.1740417480469,290.8575134277344,297.4125061035156,286.8773193359375,1.0,0.4569901525974273,1.0,1.0,0.0,1.0,-2.434603452682495,2.434598684310913,4.773410637426423e-06,1.8844518661499023,0.8915888667106628,0.8915888667106628,0.0,91.56809997558594,128.0,17141.52734375,-0.0,1203.69873046875,1.0,283.1610412597656,286.26007080078125,293.3876953125,294.1508483886719,293.1499938964844,293.1499938964844,283.1499938964844,5149.296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2338072210550308,1.0,0.0,0.0,1.3744710683822632,1.3744744062423706,1.2606081156718574e-07,4.265921115875244,4.26591157913208,9.7859538072953e-06,0.0,0.0,-0.0,4787.57763671875,0.0,81.99346160888672,1895.4366455078125,0.0,0.0,0.347996711730957,1.0,0.0,3.0,1.0,0.0
12387360,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.655029296875,0.7830175757408142,0.246442973613739,0.2256509661674499,297.4076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6532897949219,0.8165982365608215,0.2803440690040588,0.2690887153148651,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6544494628906,0.7936511635780334,0.2570377588272095,0.1825508624315261,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.65496826171875,0.7841326594352722,0.2484022080898285,0.2386123389005661,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.65557861328125,0.7736332416534424,0.2381452322006225,1.087913155555725,286.65057373046875,289.0089416503906,290.8766784667969,289.1826171875,290.8758239746094,297.3622436523437,286.6281433105469,1.0,0.4624945521354675,1.0,1.0,0.0,1.0,-2.4055368900299072,2.4055323600769043,4.659998012357391e-06,1.861809611320496,0.8730394244194031,0.8730394244194031,0.0,104.07965850830078,116.0,18362.28515625,-0.0,1221.2396240234375,1.0,283.1552734375,286.0204467773437,293.6784973144531,294.84259033203125,293.1499938964844,293.1499938964844,283.1499938964844,7045.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4054741263389587,1.0,0.0,0.0,1.5721464157104492,1.572150945663452,1.6492246857069406e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,4903.916015625,0.0,123.69465637207033,1895.4371337890625,0.0,285.4000549316406,0.3938682377338409,1.0,0.0,3.0,1.0,0.0
12387420,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.35308837890625,0.7565868496894836,0.2410144060850143,0.220298632979393,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3521728515625,0.7911944389343262,0.2762535810470581,0.2649256587028503,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3527526855469,0.7680882811546326,0.2527345418930053,0.1793425679206848,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3529663085937,0.7603350877761841,0.245231494307518,0.235510304570198,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.35333251953125,0.7487590909004211,0.2332477867603302,1.0655317306518557,286.350830078125,288.9634704589844,290.913330078125,289.1988525390625,290.9124755859375,297.2931823730469,286.3396301269531,1.0,0.4630511701107025,1.0,1.0,0.0,1.0,-2.3596227169036865,2.359618186950684,4.483707016333938e-06,1.8260287046432493,0.8362944722175598,0.8362944722175598,0.0,113.76470947265624,104.0,19602.4609375,-0.0,1207.3173828125,1.0,283.1509704589844,285.7449645996094,293.183349609375,294.7233581542969,293.1499938964844,293.1499938964844,283.1499938964844,10620.2724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6144945025444031,1.0,0.0,0.0,1.82715106010437,1.8271573781967163,2.227626083595169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4833.2705078125,0.0,198.3126220703125,1895.4371337890625,0.0,1012.4619140625,0.46057990193367,1.0,0.0,3.0,1.0,0.0
12387480,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.35308837890625,0.7565868496894836,0.2410144060850143,0.220298632979393,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3521728515625,0.7911944389343262,0.2762535810470581,0.2649256587028503,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3527526855469,0.7680882811546326,0.2527345418930053,0.1793425679206848,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3529663085937,0.7603350877761841,0.245231494307518,0.235510304570198,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.35333251953125,0.7487590909004211,0.2332477867603302,1.0655317306518557,286.350830078125,288.9634704589844,290.913330078125,289.1988525390625,290.9124755859375,297.2931823730469,286.3396301269531,1.0,0.4630511701107025,1.0,1.0,0.0,1.0,-2.3596227169036865,2.359618186950684,4.483707016333938e-06,1.8260287046432493,0.8362944722175598,0.8362944722175598,0.0,113.76470947265624,104.0,19602.4609375,-0.0,1207.3173828125,1.0,283.1509704589844,285.7449645996094,293.183349609375,294.7233581542969,293.1499938964844,293.1499938964844,283.1499938964844,10620.2724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6144945025444031,1.0,0.0,0.0,1.82715106010437,1.8271573781967163,2.227626083595169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4833.2705078125,0.0,198.3126220703125,1895.4371337890625,0.0,1012.4619140625,0.46057990193367,1.0,0.0,3.0,1.0,0.0
12387540,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.20428466796875,0.753852128982544,0.2384950965642929,0.2174615859985351,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.203857421875,0.7896145582199097,0.2747081220149994,0.2629086077213287,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2041320800781,0.766147792339325,0.2509063184261322,0.1776671409606933,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2042236328125,0.7591744661331177,0.2441220730543136,0.2339928746223449,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2043762207031,0.7458781599998474,0.2304746508598327,1.050777792930603,286.20330810546875,288.9179992675781,290.95001220703125,289.2138671875,290.9491271972656,297.2568054199219,286.1985778808594,1.0,0.4585617184638977,1.0,1.0,0.0,1.0,-2.332217216491699,2.3322129249572754,4.380029622552684e-06,1.8045916557312007,0.7992807030677795,0.7992807030677795,0.0,112.62711334228516,92.0,20164.57421875,-0.0,1171.6138916015625,1.0,283.150146484375,285.6098327636719,292.5526428222656,294.0945129394531,293.1499938964844,293.1499938964844,283.1499938964844,14022.9013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6777346134185791,1.0,0.0,0.0,1.968418002128601,1.9684256315231323,2.585401830401679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4700.18017578125,0.0,254.80577087402344,1895.4371337890625,0.0,1439.6654052734375,0.4981395006179809,1.0,0.0,3.0,1.0,0.0
12387600,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.20428466796875,0.753852128982544,0.2384950965642929,0.2174615859985351,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.203857421875,0.7896145582199097,0.2747081220149994,0.2629086077213287,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2041320800781,0.766147792339325,0.2509063184261322,0.1776671409606933,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2042236328125,0.7591744661331177,0.2441220730543136,0.2339928746223449,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2043762207031,0.7458781599998474,0.2304746508598327,1.050777792930603,286.20330810546875,288.9179992675781,290.95001220703125,289.2138671875,290.9491271972656,297.2568054199219,286.1985778808594,1.0,0.4585617184638977,1.0,1.0,0.0,1.0,-2.332217216491699,2.3322129249572754,4.380029622552684e-06,1.8045916557312007,0.7992807030677795,0.7992807030677795,0.0,112.62711334228516,92.0,20164.57421875,-0.0,1171.6138916015625,1.0,283.150146484375,285.6098327636719,292.5526428222656,294.0945129394531,293.1499938964844,293.1499938964844,283.1499938964844,14022.9013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6777346134185791,1.0,0.0,0.0,1.968418002128601,1.9684256315231323,2.585401830401679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4700.18017578125,0.0,254.80577087402344,1895.4371337890625,0.0,1439.6654052734375,0.4981395006179809,1.0,0.0,3.0,1.0,0.0
12387660,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1583251953125,0.7628820538520813,0.237492173910141,0.2160733342170715,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.15826416015625,0.800672173500061,0.2746289372444153,0.2623228132724762,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1582946777344,0.7762779593467712,0.2504819929599762,0.1770041286945343,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1582946777344,0.7696632146835327,0.2442590743303299,0.2336522936820984,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1583251953125,0.7541566491127014,0.2290609925985336,1.0420972108840942,286.1582336425781,288.8719482421875,290.98712158203125,289.2280578613281,290.9862365722656,297.2388610839844,286.15789794921875,1.0,0.4516363739967346,1.0,1.0,0.0,1.0,-2.3182051181793213,2.318200826644897,4.327502210799139e-06,1.7936253547668457,0.7630107402801514,0.7630107402801514,0.0,105.92496490478516,80.0,20288.4140625,-0.0,1129.4605712890625,1.0,283.1500244140625,285.5695495605469,292.2384033203125,293.6995849609375,293.1499938964844,293.1499938964844,283.1499938964844,16848.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6747446656227112,1.0,0.0,0.0,2.0045907497406006,2.004599094390869,2.681296393802768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.74072265625,0.0,278.5860290527344,1895.4371337890625,0.0,1417.429443359375,0.5111804604530334,1.0,0.0,3.0,1.0,0.0
12387720,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1583251953125,0.7628820538520813,0.237492173910141,0.2160733342170715,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.15826416015625,0.800672173500061,0.2746289372444153,0.2623228132724762,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1582946777344,0.7762779593467712,0.2504819929599762,0.1770041286945343,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1582946777344,0.7696632146835327,0.2442590743303299,0.2336522936820984,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1583251953125,0.7541566491127014,0.2290609925985336,1.0420972108840942,286.1582336425781,288.8719482421875,290.98712158203125,289.2280578613281,290.9862365722656,297.2388610839844,286.15789794921875,1.0,0.4516363739967346,1.0,1.0,0.0,1.0,-2.3182051181793213,2.318200826644897,4.327502210799139e-06,1.7936253547668457,0.7630107402801514,0.7630107402801514,0.0,105.92496490478516,80.0,20288.4140625,-0.0,1129.4605712890625,1.0,283.1500244140625,285.5695495605469,292.2384033203125,293.6995849609375,293.1499938964844,293.1499938964844,283.1499938964844,16848.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6747446656227112,1.0,0.0,0.0,2.0045907497406006,2.004599094390869,2.681296393802768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.74072265625,0.0,278.5860290527344,1895.4371337890625,0.0,1417.429443359375,0.5111804604530334,1.0,0.0,3.0,1.0,0.0
12387780,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.18182373046875,0.7802025675773621,0.2372926920652389,0.2153777480125427,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1820678710937,0.8194565176963806,0.2753413021564483,0.2624531686306,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1819152832031,0.7948108911514282,0.250809758901596,0.1768385916948318,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.181884765625,0.7884747385978699,0.2450787127017974,0.2339055389165878,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1817626953125,0.7704538106918335,0.2284167557954788,1.0366599559783936,286.182373046875,288.8247375488281,291.02520751953125,289.24188232421875,291.0242919921875,297.2305908203125,286.18511962890625,1.0,0.443494588136673,1.0,1.0,0.0,1.0,-2.3110949993133545,2.3110907077789307,4.300942237023264e-06,1.788042068481445,0.7281903624534607,0.7281903624534607,0.0,96.54385375976562,68.0,20109.0859375,-0.0,1084.7073974609375,1.0,283.1499938964844,285.5936889648437,292.1526794433594,293.5511779785156,293.1499938964844,293.1499938964844,283.1499938964844,18934.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6543591022491455,1.0,0.0,0.0,1.9611737728118896,1.961182236671448,2.566407033555152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4590.591796875,0.0,272.1609191894531,1895.4371337890625,0.0,1270.8758544921875,0.5057626962661743,1.0,0.0,3.0,1.0,0.0
12387840,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.18182373046875,0.7802025675773621,0.2372926920652389,0.2153777480125427,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1820678710937,0.8194565176963806,0.2753413021564483,0.2624531686306,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1819152832031,0.7948108911514282,0.250809758901596,0.1768385916948318,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.181884765625,0.7884747385978699,0.2450787127017974,0.2339055389165878,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1817626953125,0.7704538106918335,0.2284167557954788,1.0366599559783936,286.182373046875,288.8247375488281,291.02520751953125,289.24188232421875,291.0242919921875,297.2305908203125,286.18511962890625,1.0,0.443494588136673,1.0,1.0,0.0,1.0,-2.3110949993133545,2.3110907077789307,4.300942237023264e-06,1.788042068481445,0.7281903624534607,0.7281903624534607,0.0,96.54385375976562,68.0,20109.0859375,-0.0,1084.7073974609375,1.0,283.1499938964844,285.5936889648437,292.1526794433594,293.5511779785156,293.1499938964844,293.1499938964844,283.1499938964844,18934.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6543591022491455,1.0,0.0,0.0,1.9611737728118896,1.961182236671448,2.566407033555152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4590.591796875,0.0,272.1609191894531,1895.4371337890625,0.0,1270.8758544921875,0.5057626962661743,1.0,0.0,3.0,1.0,0.0
12387900,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2133178710937,0.7921656966209412,0.2374478876590728,0.2152450233697891,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2136535644531,0.8313185572624207,0.2759473025798797,0.2627398073673248,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.21343994140625,0.8072778582572937,0.2512142062187195,0.1769120991230011,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.21337890625,0.8011383414268494,0.2457141429185867,0.2342270910739898,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.21319580078125,0.7818902134895325,0.2283444106578827,1.0349849462509155,286.2140808105469,288.8006896972656,291.04461669921875,289.2486877441406,291.0436706542969,297.2292785644531,286.21807861328125,1.0,0.4391998052597046,1.0,1.0,0.0,1.0,-2.3097400665283203,2.3097357749938965,4.295858616387704e-06,1.7869603633880615,0.711499035358429,0.711499035358429,0.0,91.24092864990234,68.0,19935.685546875,-0.0,1062.3773193359375,1.0,283.1499938964844,285.62384033203125,292.1526794433594,293.5282897949219,293.1499938964844,293.1499938964844,283.1499938964844,19689.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6442882418632507,1.0,0.0,0.0,1.9181886911392207,1.9181970357894893,2.4551385990889685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4581.08447265625,0.0,260.8515014648437,1895.4371337890625,0.0,1201.91015625,0.4981345534324646,1.0,0.0,3.0,1.0,0.0
12387960,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2553405761719,0.8065847754478455,0.23775115609169,0.2152402400970459,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2557678222656,0.845618724822998,0.2766983211040497,0.2631579637527466,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2554931640625,0.8213218450546265,0.2517590820789337,0.1770792603492736,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.25543212890625,0.8157963156700134,0.2464832365512848,0.2346680760383606,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.25518798828125,0.7958568334579468,0.2284184843301773,1.033939242362976,286.2563171386719,288.7763366699219,291.0642395019531,289.25543212890625,291.06329345703125,297.2294616699219,286.2613220214844,1.0,0.434836596250534,1.0,1.0,0.0,1.0,-2.309708833694458,2.309704542160034,4.295692633604631e-06,1.7869077920913696,0.695361316204071,0.695361316204071,0.0,85.66265106201172,56.0,19718.943359375,-0.0,1040.394287109375,1.0,283.1499938964844,285.6634521484375,292.1648864746094,293.5212097167969,293.1499938964844,293.1499938964844,283.1499938964844,20263.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6354526877403259,1.0,0.0,0.0,1.8654319047927856,1.8654401302337649,2.321946510619455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4572.7919921875,0.0,246.194076538086,1895.4371337890625,0.0,1143.3922119140625,0.4882465004920959,1.0,0.0,3.0,1.0,0.0
12388020,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3641967773437,0.8420044183731079,0.2387446910142898,0.2155709266662597,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.36480712890625,0.8854845762252808,0.2785796821117401,0.2643444836139679,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.36444091796875,0.8578563332557678,0.2532171905040741,0.1776641011238098,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3643493652344,0.852392852306366,0.2483748793601989,0.2358734309673309,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.364013671875,0.8312508463859558,0.2289506942033767,1.0335322618484497,286.3655090332031,288.7267150878906,291.1042785644531,289.2687683105469,291.1033020019531,297.2334899902344,286.3720397949219,1.0,0.4260600209236145,1.0,1.0,0.0,1.0,-2.3131892681121826,2.313184976577759,4.308524694351945e-06,1.789556860923767,0.6649078726768494,0.6649078726768494,0.0,73.94347381591797,44.0,19187.056640625,-0.0,997.9086303710938,1.0,283.1499938964844,285.76416015625,292.19842529296875,293.52117919921875,293.1499938964844,293.1499938964844,283.1499938964844,20933.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6213847994804382,1.0,0.0,0.0,1.7421947717666626,1.7422025203704834,2.0252880972293497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4554.49853515625,0.0,212.19366455078125,1895.4371337890625,0.0,1054.24462890625,0.4643419981002807,1.0,0.0,3.0,1.0,0.0
12388080,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3641967773437,0.8420044183731079,0.2387446910142898,0.2155709266662597,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.36480712890625,0.8854845762252808,0.2785796821117401,0.2643444836139679,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.36444091796875,0.8578563332557678,0.2532171905040741,0.1776641011238098,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3643493652344,0.852392852306366,0.2483748793601989,0.2358734309673309,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.364013671875,0.8312508463859558,0.2289506942033767,1.0335322618484497,286.3655090332031,288.7267150878906,291.1042785644531,289.2687683105469,291.1033020019531,297.2334899902344,286.3720397949219,1.0,0.4260600209236145,1.0,1.0,0.0,1.0,-2.3131892681121826,2.313184976577759,4.308524694351945e-06,1.789556860923767,0.6649078726768494,0.6649078726768494,0.0,73.94347381591797,44.0,19187.056640625,-0.0,997.9086303710938,1.0,283.1499938964844,285.76416015625,292.19842529296875,293.52117919921875,293.1499938964844,293.1499938964844,283.1499938964844,20933.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6213847994804382,1.0,0.0,0.0,1.7421947717666626,1.7422025203704834,2.0252880972293497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4554.49853515625,0.0,212.19366455078125,1895.4371337890625,0.0,1054.24462890625,0.4643419981002807,1.0,0.0,3.0,1.0,0.0
12388140,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4959411621094,0.8997097611427307,0.2401837855577469,0.2162973880767822,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.49664306640625,0.9535899758338928,0.2808876037597656,0.2659322321414947,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4962158203125,0.9194571375846864,0.255090057849884,0.1785367429256439,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4961242675781,0.9132152795791626,0.250666856765747,0.2374533861875534,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4957275390625,0.8865525126457214,0.2299144268035888,1.0350557565689087,286.4974060058594,288.67584228515625,291.1452941894531,289.281982421875,291.1443176269531,297.2405700683594,286.5048217773437,1.0,0.4173816442489624,1.0,1.0,0.0,1.0,-2.320742607116699,2.3207383155822754,4.336560778028797e-06,1.7953718900680542,0.6370678544044495,0.6370678544044495,0.0,61.76138305664063,32.0,18570.5703125,-0.0,957.64990234375,1.0,283.1499938964844,285.8835144042969,292.2242126464844,293.5138244628906,293.1499938964844,293.1499938964844,283.1499938964844,21105.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.610041081905365,1.0,0.0,0.0,1.6107176542282104,1.6107248067855835,1.731140173433232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4531.22705078125,0.0,178.29315185546875,1895.4371337890625,0.0,986.1371459960938,0.4384203851222992,1.0,0.0,3.0,1.0,0.0
