time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12388200,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4959411621094,0.8997097611427307,0.2401837855577469,0.2162973880767822,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.49664306640625,0.9535899758338928,0.2808876037597656,0.2659322321414947,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4962158203125,0.9194571375846864,0.255090057849884,0.1785367429256439,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4961242675781,0.9132152795791626,0.250666856765747,0.2374533861875534,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4957275390625,0.8865525126457214,0.2299144268035888,1.0350557565689087,286.4974060058594,288.67584228515625,291.1452941894531,289.281982421875,291.1443176269531,297.2405700683594,286.5048217773437,1.0,0.4173816442489624,1.0,1.0,0.0,1.0,-2.320742607116699,2.3207383155822754,4.336560778028797e-06,1.7953718900680542,0.6370678544044495,0.6370678544044495,0.0,61.76138305664063,32.0,18570.5703125,-0.0,957.64990234375,1.0,283.1499938964844,285.8835144042969,292.2242126464844,293.5138244628906,293.1499938964844,293.1499938964844,283.1499938964844,21105.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.610041081905365,1.0,0.0,0.0,1.6107176542282104,1.6107248067855835,1.731140173433232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4531.22705078125,0.0,178.29315185546875,1895.4371337890625,0.0,986.1371459960938,0.4384203851222992,1.0,0.0,3.0,1.0,0.0
12388260,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6307067871094,0.9759650826454164,0.2419078946113586,0.2174582034349441,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6310119628906,0.9977150559425354,0.2843555212020874,0.2481169998645782,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.63092041015625,0.9928990006446838,0.2572283148765564,0.1797292679548263,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.630859375,0.9886932969093324,0.2532162666320801,0.2394566684961319,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6305236816406,0.9617616534233092,0.2311592102050781,1.038698434829712,286.6318359375,288.62371826171875,291.1873474121094,289.29510498046875,291.1863098144531,297.2523803710937,286.6374816894531,1.0,0.4078999757766723,1.0,1.0,0.0,1.0,-2.3089842796325684,2.3089799880981445,4.29372767030145e-06,1.7867509126663208,0.6117968559265137,0.6117968559265137,0.0,52.23215103149414,52.0,17849.087890625,-0.0,908.1076049804688,1.0,283.1499938964844,286.0048522949219,292.239013671875,293.4923095703125,293.1499938964844,293.1499938964844,283.1499938964844,20961.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5989770293235779,1.0,0.0,0.0,1.483886957168579,1.483893632888794,1.469247763452586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4502.71826171875,0.0,148.68040466308594,1895.4371337890625,0.0,923.119873046875,0.4133966863155365,1.0,0.0,3.0,1.0,0.0
12388320,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6307067871094,0.9759650826454164,0.2419078946113586,0.2174582034349441,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6310119628906,0.9977150559425354,0.2843555212020874,0.2481169998645782,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.63092041015625,0.9928990006446838,0.2572283148765564,0.1797292679548263,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.630859375,0.9886932969093324,0.2532162666320801,0.2394566684961319,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6305236816406,0.9617616534233092,0.2311592102050781,1.038698434829712,286.6318359375,288.62371826171875,291.1873474121094,289.29510498046875,291.1863098144531,297.2523803710937,286.6374816894531,1.0,0.4078999757766723,1.0,1.0,0.0,1.0,-2.3089842796325684,2.3089799880981445,4.29372767030145e-06,1.7867509126663208,0.6117968559265137,0.6117968559265137,0.0,52.23215103149414,52.0,17849.087890625,-0.0,908.1076049804688,1.0,283.1499938964844,286.0048522949219,292.239013671875,293.4923095703125,293.1499938964844,293.1499938964844,283.1499938964844,20961.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5989770293235779,1.0,0.0,0.0,1.483886957168579,1.483893632888794,1.469247763452586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4502.71826171875,0.0,148.68040466308594,1895.4371337890625,0.0,923.119873046875,0.4133966863155365,1.0,0.0,3.0,1.0,0.0
12388380,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7583923339844,0.985406756401062,0.2437612116336822,0.2190437912940979,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.75860595703125,0.996329426765442,0.2914393544197082,0.2405274361371994,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.75860595703125,0.9964200258255004,0.2600738108158111,0.1777186244726181,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7586364746094,0.9977216720581056,0.2559232413768768,0.2419133335351944,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7581787109375,0.9717811942100524,0.2326063215732574,1.0447075366973877,286.7598571777344,288.5702819824219,291.2304077148437,289.3082580566406,291.2293701171875,297.28204345703125,286.76776123046875,1.0,0.4082918763160705,1.0,1.0,0.0,1.0,-2.30953311920166,2.3095288276672363,4.294610789656872e-06,1.7865304946899414,0.588821291923523,0.588821291923523,0.0,51.39423751831055,72.0,17154.7890625,-0.0,905.3579711914062,1.0,283.1499938964844,286.1209411621094,292.24530029296875,293.4568176269531,293.1499938964844,293.1499938964844,283.1499938964844,20665.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.586444616317749,1.0,0.0,0.0,1.3675413131713867,1.3675475120544434,1.2478844269026013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4471.23681640625,0.0,124.4022216796875,1895.4371337890625,0.0,856.1119995117188,0.3906716108322143,1.0,0.0,3.0,1.0,0.0
12388440,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7583923339844,0.985406756401062,0.2437612116336822,0.2190437912940979,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.75860595703125,0.996329426765442,0.2914393544197082,0.2405274361371994,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.75860595703125,0.9964200258255004,0.2600738108158111,0.1777186244726181,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7586364746094,0.9977216720581056,0.2559232413768768,0.2419133335351944,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7581787109375,0.9717811942100524,0.2326063215732574,1.0447075366973877,286.7598571777344,288.5702819824219,291.2304077148437,289.3082580566406,291.2293701171875,297.28204345703125,286.76776123046875,1.0,0.4082918763160705,1.0,1.0,0.0,1.0,-2.30953311920166,2.3095288276672363,4.294610789656872e-06,1.7865304946899414,0.588821291923523,0.588821291923523,0.0,51.39423751831055,72.0,17154.7890625,-0.0,905.3579711914062,1.0,283.1499938964844,286.1209411621094,292.24530029296875,293.4568176269531,293.1499938964844,293.1499938964844,283.1499938964844,20665.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.586444616317749,1.0,0.0,0.0,1.3675413131713867,1.3675475120544434,1.2478844269026013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4471.23681640625,0.0,124.4022216796875,1895.4371337890625,0.0,856.1119995117188,0.3906716108322143,1.0,0.0,3.0,1.0,0.0
12388500,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.83477783203125,0.982473075389862,0.2447771877050399,0.2199403494596481,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8350524902344,0.9971692562103271,0.2944478988647461,0.2448897212743759,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8350830078125,0.9982088208198548,0.2615087032318115,0.1816591918468475,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.83502197265625,0.9955472946166992,0.2573648393154144,0.2432702183723449,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8345031738281,0.9682946801185608,0.2334329336881637,1.048332452774048,286.8363647460937,288.5430908203125,291.2523498535156,289.3148498535156,291.25128173828125,297.2942199707031,286.8449401855469,1.0,0.4117263555526733,1.0,1.0,0.0,1.0,-2.3264825344085693,2.326478242874145,4.357314537628554e-06,1.799448847770691,0.5784788727760315,0.5784788727760315,0.0,52.37407302856445,72.0,16870.63671875,-0.0,926.3784790039062,1.0,283.1499938964844,286.1860656738281,292.2494506835937,293.4417724609375,293.1499938964844,293.1499938964844,283.1499938964844,20475.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5797631144523621,1.0,0.0,0.0,1.315105438232422,1.3151113986968994,1.1540232236484373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4459.03515625,0.0,114.31071472167967,1895.4371337890625,0.0,822.2861328125,0.3804863691329956,1.0,0.0,3.0,1.0,0.0
12388560,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9158020019531,0.972096025943756,0.2458549439907074,0.2209265381097793,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.91632080078125,0.9988385438919068,0.2966375648975372,0.2564854025840759,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161682128906,0.9908828139305116,0.2625908553600311,0.1834793835878372,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.91607666015625,0.986863613128662,0.2588629126548767,0.2447071671485901,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.91552734375,0.9565960764884948,0.2343147546052932,1.0524011850357056,286.9174499511719,288.5155639648437,291.2745361328125,289.3215026855469,291.27349853515625,297.3009948730469,286.9262084960937,1.0,0.4169706702232361,1.0,1.0,0.0,1.0,-2.3504462242126465,2.350441694259644,4.447161700227298e-06,1.817922592163086,0.5689108967781067,0.5689108967781067,0.0,54.452335357666016,92.0,16616.486328125,-0.0,959.29541015625,1.0,283.1499938964844,286.2532043457031,292.2559814453125,293.4310302734375,293.1499938964844,293.1499938964844,283.1499938964844,20271.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5731861591339111,1.0,0.0,0.0,1.2669130563735962,1.2669187784194946,1.0709939601838417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4449.1669921875,0.0,105.4952163696289,1895.4371337890625,0.0,790.2348022460938,0.3711617290973663,1.0,0.0,3.0,1.0,0.0
12388620,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.07794189453125,0.9156064987182616,0.2481257170438766,0.2232101261615753,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0787658691406,0.9782657623291016,0.2976275384426117,0.2822377383708954,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0782470703125,0.9390875697135924,0.2650323808193207,0.1853372752666473,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.07818603515625,0.9346913695335388,0.2619631588459015,0.247895672917366,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.07769775390625,0.8996394872665405,0.2361489981412887,1.0619289875030518,287.07940673828125,288.4595031738281,291.3197631835937,289.3348693847656,291.3186950683594,297.29754638671875,287.0865478515625,1.0,0.4313477277755737,1.0,1.0,0.0,1.0,-2.401619672775269,2.4016151428222656,4.643208285415312e-06,1.8578925132751465,0.5519792437553406,0.5519792437553406,0.0,63.410770416259766,112.0,16155.1943359375,-0.0,1050.26708984375,1.0,283.1499938964844,286.3841552734375,292.275634765625,293.4217834472656,293.1499938964844,293.1499938964844,283.1499938964844,19862.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5612221360206604,1.0,0.0,0.0,1.1832517385482788,1.1832571029663086,9.342168993953237e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4434.54541015625,0.0,91.2331771850586,1895.4371337890625,0.0,734.9869995117188,0.3550870716571808,1.0,0.0,3.0,1.0,0.0
12388680,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.07794189453125,0.9156064987182616,0.2481257170438766,0.2232101261615753,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0787658691406,0.9782657623291016,0.2976275384426117,0.2822377383708954,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0782470703125,0.9390875697135924,0.2650323808193207,0.1853372752666473,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.07818603515625,0.9346913695335388,0.2619631588459015,0.247895672917366,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.07769775390625,0.8996394872665405,0.2361489981412887,1.0619289875030518,287.07940673828125,288.4595031738281,291.3197631835937,289.3348693847656,291.3186950683594,297.29754638671875,287.0865478515625,1.0,0.4313477277755737,1.0,1.0,0.0,1.0,-2.401619672775269,2.4016151428222656,4.643208285415312e-06,1.8578925132751465,0.5519792437553406,0.5519792437553406,0.0,63.410770416259766,112.0,16155.1943359375,-0.0,1050.26708984375,1.0,283.1499938964844,286.3841552734375,292.275634765625,293.4217834472656,293.1499938964844,293.1499938964844,283.1499938964844,19862.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5612221360206604,1.0,0.0,0.0,1.1832517385482788,1.1832571029663086,9.342168993953237e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4434.54541015625,0.0,91.2331771850586,1895.4371337890625,0.0,734.9869995117188,0.3550870716571808,1.0,0.0,3.0,1.0,0.0
12388740,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2037658691406,0.847010612487793,0.2502972483634949,0.2257603108882904,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.20440673828125,0.8985233902931213,0.2987883985042572,0.2835549712181091,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2040100097656,0.8654072284698486,0.267545223236084,0.1875330507755279,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2039794921875,0.8625373840332031,0.2649907767772674,0.251377671957016,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2035827636719,0.833740234375,0.237873375415802,1.0726501941680908,287.2049865722656,288.402099609375,291.3660583496094,289.3484802246094,291.364990234375,297.2948303222656,287.2110595703125,1.0,0.447203129529953,1.0,1.0,0.0,1.0,-2.425965547561645,2.4259607791900635,4.737685230793431e-06,1.8767285346984863,0.5372584462165833,0.5372584462165833,0.0,79.64620971679688,130.0,15683.88671875,-0.0,1144.3489990234375,1.0,283.1499938964844,286.4882507324219,292.29754638671875,293.4179382324219,293.1499938964844,293.1499938964844,283.1499938964844,19510.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5510857701301575,1.0,0.0,0.0,1.1141252517700195,1.1141302585601809,8.28249966389194e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.1240234375,0.0,80.50584411621094,1895.4371337890625,0.0,691.1380004882812,0.3420532047748565,1.0,0.0,3.0,1.0,0.0
12388800,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2037658691406,0.847010612487793,0.2502972483634949,0.2257603108882904,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.20440673828125,0.8985233902931213,0.2987883985042572,0.2835549712181091,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2040100097656,0.8654072284698486,0.267545223236084,0.1875330507755279,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2039794921875,0.8625373840332031,0.2649907767772674,0.251377671957016,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2035827636719,0.833740234375,0.237873375415802,1.0726501941680908,287.2049865722656,288.402099609375,291.3660583496094,289.3484802246094,291.364990234375,297.2948303222656,287.2110595703125,1.0,0.447203129529953,1.0,1.0,0.0,1.0,-2.425965547561645,2.4259607791900635,4.737685230793431e-06,1.8767285346984863,0.5372584462165833,0.5372584462165833,0.0,79.64620971679688,130.0,15683.88671875,-0.0,1144.3489990234375,1.0,283.1499938964844,286.4882507324219,292.29754638671875,293.4179382324219,293.1499938964844,293.1499938964844,283.1499938964844,19510.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5510857701301575,1.0,0.0,0.0,1.1141252517700195,1.1141302585601809,8.28249966389194e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.1240234375,0.0,80.50584411621094,1895.4371337890625,0.0,691.1380004882812,0.3420532047748565,1.0,0.0,3.0,1.0,0.0
12388860,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3160400390625,0.805491030216217,0.2523767650127411,0.2282523214817047,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.31658935546875,0.8513067364692688,0.3010016679763794,0.2860959768295288,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3162841796875,0.822972297668457,0.2700430452823639,0.1897515952587127,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3162536621094,0.8208855390548706,0.2679516971111297,0.2548275887966156,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3158569335937,0.7914539575576782,0.2395275235176086,1.083178997039795,287.3171081542969,288.34332275390625,291.4134521484375,289.3623962402344,291.4123840332031,297.2974853515625,287.322509765625,1.0,0.4634098708629608,1.0,1.0,0.0,1.0,-2.4514710903167725,2.4514663219451904,4.837728283746401e-06,1.896467208862305,0.5247299075126648,0.5247299075126648,0.0,96.82746124267578,118.0,15283.6494140625,-0.0,1245.6138916015625,1.0,283.1499938964844,286.5794982910156,292.3172912597656,293.4147644042969,293.1499938964844,293.1499938964844,283.1499938964844,19210.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.542086124420166,1.0,0.0,0.0,1.0575591325759888,1.0575640201568604,7.462816142833617e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4408.099609375,0.0,72.40658569335938,1895.4371337890625,0.0,654.3754272460938,0.3315806090831756,1.0,0.0,3.0,1.0,0.0
12388920,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3160400390625,0.805491030216217,0.2523767650127411,0.2282523214817047,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.31658935546875,0.8513067364692688,0.3010016679763794,0.2860959768295288,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3162841796875,0.822972297668457,0.2700430452823639,0.1897515952587127,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3162536621094,0.8208855390548706,0.2679516971111297,0.2548275887966156,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3158569335937,0.7914539575576782,0.2395275235176086,1.083178997039795,287.3171081542969,288.34332275390625,291.4134521484375,289.3623962402344,291.4123840332031,297.2974853515625,287.322509765625,1.0,0.4634098708629608,1.0,1.0,0.0,1.0,-2.4514710903167725,2.4514663219451904,4.837728283746401e-06,1.896467208862305,0.5247299075126648,0.5247299075126648,0.0,96.82746124267578,118.0,15283.6494140625,-0.0,1245.6138916015625,1.0,283.1499938964844,286.5794982910156,292.3172912597656,293.4147644042969,293.1499938964844,293.1499938964844,283.1499938964844,19210.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.542086124420166,1.0,0.0,0.0,1.0575591325759888,1.0575640201568604,7.462816142833617e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4408.099609375,0.0,72.40658569335938,1895.4371337890625,0.0,654.3754272460938,0.3315806090831756,1.0,0.0,3.0,1.0,0.0
12388980,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4134826660156,0.7945417761802673,0.2544198930263519,0.2303003966808319,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4139404296875,0.8405899405479431,0.3036386668682098,0.2887304723262787,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4136657714844,0.8129119873046875,0.2725265622138977,0.1916490048170089,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.41363525390625,0.8112162947654724,0.2708713710308075,0.2578135132789612,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.413330078125,0.7803690433502197,0.2411415576934814,1.0915099382400513,287.41436767578125,288.2831115722656,291.4620056152344,289.3766784667969,291.4609069824219,297.3016052246094,287.4187927246094,1.0,0.4702103435993194,1.0,1.0,0.0,1.0,-2.472977876663208,2.472972869873047,4.923039796267403e-06,1.913171410560608,0.5142144560813904,0.5142144560813904,0.0,103.3755340576172,106.0,14977.6533203125,-0.0,1299.13232421875,1.0,283.1499938964844,286.66583251953125,292.3371887207031,293.416015625,293.1499938964844,293.1499938964844,283.1499938964844,18961.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5341638326644897,1.0,0.0,0.0,1.0118354558944702,1.0118402242660522,6.831454868461152e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.35498046875,0.0,66.29220581054688,1895.4371337890625,0.0,623.6297607421875,0.3232570290565491,1.0,0.0,3.0,1.0,0.0
12389040,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4134826660156,0.7945417761802673,0.2544198930263519,0.2303003966808319,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4139404296875,0.8405899405479431,0.3036386668682098,0.2887304723262787,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4136657714844,0.8129119873046875,0.2725265622138977,0.1916490048170089,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.41363525390625,0.8112162947654724,0.2708713710308075,0.2578135132789612,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.413330078125,0.7803690433502197,0.2411415576934814,1.0915099382400513,287.41436767578125,288.2831115722656,291.4620056152344,289.3766784667969,291.4609069824219,297.3016052246094,287.4187927246094,1.0,0.4702103435993194,1.0,1.0,0.0,1.0,-2.472977876663208,2.472972869873047,4.923039796267403e-06,1.913171410560608,0.5142144560813904,0.5142144560813904,0.0,103.3755340576172,106.0,14977.6533203125,-0.0,1299.13232421875,1.0,283.1499938964844,286.66583251953125,292.3371887207031,293.416015625,293.1499938964844,293.1499938964844,283.1499938964844,18961.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5341638326644897,1.0,0.0,0.0,1.0118354558944702,1.0118402242660522,6.831454868461152e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.35498046875,0.0,66.29220581054688,1895.4371337890625,0.0,623.6297607421875,0.3232570290565491,1.0,0.0,3.0,1.0,0.0
12389100,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4560546875,0.795794665813446,0.2554512917995453,0.2312169224023819,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4564819335937,0.8419419527053833,0.305039644241333,0.2900239825248718,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.45623779296875,0.8142529129981995,0.2737767398357391,0.1925142705440521,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.45623779296875,0.8127793073654175,0.2723325490951538,0.2591858506202698,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4559326171875,0.7814102172851562,0.2419509589672088,1.0951071977615356,287.4568786621094,288.25250244140625,291.4866943359375,289.38397216796875,291.485595703125,297.30389404296875,287.46099853515625,1.0,0.4714823365211487,1.0,1.0,0.0,1.0,-2.4826440811157227,2.4826393127441406,4.961596005159663e-06,1.920660138130188,0.5096439719200134,0.5096439719200134,0.0,103.61644744873048,106.0,14857.1083984375,-0.0,1312.0399169921875,1.0,283.1499938964844,286.7068786621094,292.3481140136719,293.41961669921875,293.1499938964844,293.1499938964844,283.1499938964844,18854.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5307573676109314,1.0,0.0,0.0,0.992465078830719,0.9924697279930116,6.572398802973113e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4398.080078125,0.0,63.816680908203125,1895.4371337890625,0.0,610.8594360351562,0.3197745680809021,1.0,0.0,3.0,1.0,0.0
12389160,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4956359863281,0.800000786781311,0.2564899921417236,0.2320888489484787,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4960327148437,0.846231997013092,0.3064728379249573,0.2913010120391845,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4958190917969,0.8183749914169312,0.2750325798988342,0.1933438181877136,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.49578857421875,0.8171238303184509,0.2737962305545807,0.2605063617229461,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4955139160156,0.7853361368179321,0.2427637428045272,1.0984625816345217,287.49639892578125,288.22149658203125,291.5116882324219,289.39141845703125,291.51055908203125,297.3061828613281,287.5002136230469,1.0,0.4717360138893127,1.0,1.0,0.0,1.0,-2.4918413162231445,2.4918363094329834,4.998417352908291e-06,1.9277820587158203,0.5055179595947266,0.5055179595947266,0.0,102.48312377929688,94.0,14748.90625,-0.0,1318.6163330078125,1.0,283.1499938964844,286.7449035644531,292.3594055175781,293.4245300292969,293.1499938964844,293.1499938964844,283.1499938964844,18757.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5277523994445801,1.0,0.0,0.0,0.9751956462860109,0.9752002358436584,6.345662484363856e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4396.44580078125,0.0,61.663970947265625,1895.4371337890625,0.0,599.8131103515625,0.3166887760162353,1.0,0.0,3.0,1.0,0.0
12389220,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.56671142578125,0.8153707385063171,0.2585861980915069,0.2337402552366256,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5670471191406,0.8624972701072693,0.3093982934951782,0.2938069701194763,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5668334960937,0.8333314657211304,0.2775583863258362,0.1949276030063629,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5668334960937,0.8324669599533081,0.276731014251709,0.263038158416748,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.56658935546875,0.8004575371742249,0.244399219751358,1.104666829109192,287.5673522949219,288.158447265625,291.5625305175781,289.4066467285156,291.5614013671875,297.3106689453125,287.57061767578125,1.0,0.4700497388839721,1.0,1.0,0.0,1.0,-2.5092360973358154,2.5092310905456543,5.0684238885878585e-06,1.9412437677383425,0.4985421001911163,0.4985421001911163,0.0,97.23739624023438,82.0,14573.0341796875,-0.0,1317.89013671875,1.0,283.1499938964844,286.8130798339844,292.3820495605469,293.4371032714844,293.1499938964844,293.1499938964844,283.1499938964844,18589.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5228479504585266,1.0,0.0,0.0,0.9463541507720948,0.9463586211204528,5.975865491336664e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4394.91064453125,0.0,58.174922943115234,1895.4371337890625,0.0,582.2167358398438,0.3115634620189667,1.0,0.0,3.0,1.0,0.0
12389280,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.56671142578125,0.8153707385063171,0.2585861980915069,0.2337402552366256,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5670471191406,0.8624972701072693,0.3093982934951782,0.2938069701194763,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5668334960937,0.8333314657211304,0.2775583863258362,0.1949276030063629,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5668334960937,0.8324669599533081,0.276731014251709,0.263038158416748,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.56658935546875,0.8004575371742249,0.244399219751358,1.104666829109192,287.5673522949219,288.158447265625,291.5625305175781,289.4066467285156,291.5614013671875,297.3106689453125,287.57061767578125,1.0,0.4700497388839721,1.0,1.0,0.0,1.0,-2.5092360973358154,2.5092310905456543,5.0684238885878585e-06,1.9412437677383425,0.4985421001911163,0.4985421001911163,0.0,97.23739624023438,82.0,14573.0341796875,-0.0,1317.89013671875,1.0,283.1499938964844,286.8130798339844,292.3820495605469,293.4371032714844,293.1499938964844,293.1499938964844,283.1499938964844,18589.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5228479504585266,1.0,0.0,0.0,0.9463541507720948,0.9463586211204528,5.975865491336664e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4394.91064453125,0.0,58.174922943115234,1895.4371337890625,0.0,582.2167358398438,0.3115634620189667,1.0,0.0,3.0,1.0,0.0
12389340,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.62799072265625,0.8384832739830017,0.2606957554817199,0.235308438539505,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6282958984375,0.8894563913345337,0.3123632073402405,0.2962566018104553,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.62811279296875,0.8577372431755066,0.2800934910774231,0.1964433193206787,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.62811279296875,0.857211709022522,0.2796691954135895,0.2654713690280914,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6278991699219,0.8237553238868713,0.2460411041975021,1.1104180812835691,287.6285400390625,288.0939025878906,291.6145935058594,289.4224853515625,291.6134338378906,297.3148193359375,287.6313781738281,1.0,0.4664062261581421,1.0,1.0,0.0,1.0,-2.525718688964844,2.5257136821746826,5.135202172823483e-06,1.9539921283721924,0.4931864142417907,0.4931864142417907,0.0,89.33605194091797,70.0,14449.9326171875,-0.0,1304.5399169921875,1.0,283.1499938964844,286.8715209960937,292.404296875,293.4524230957031,293.1499938964844,293.1499938964844,283.1499938964844,18449.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5192260146141052,1.0,0.0,0.0,0.9242796301841736,0.924284040927887,5.7003326503490825e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.4990234375,0.0,55.58118438720703,1895.4371337890625,0.0,569.5589599609375,0.3076401352882385,1.0,0.0,3.0,1.0,0.0
12389400,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.62799072265625,0.8384832739830017,0.2606957554817199,0.235308438539505,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6282958984375,0.8894563913345337,0.3123632073402405,0.2962566018104553,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.62811279296875,0.8577372431755066,0.2800934910774231,0.1964433193206787,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.62811279296875,0.857211709022522,0.2796691954135895,0.2654713690280914,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6278991699219,0.8237553238868713,0.2460411041975021,1.1104180812835691,287.6285400390625,288.0939025878906,291.6145935058594,289.4224853515625,291.6134338378906,297.3148193359375,287.6313781738281,1.0,0.4664062261581421,1.0,1.0,0.0,1.0,-2.525718688964844,2.5257136821746826,5.135202172823483e-06,1.9539921283721924,0.4931864142417907,0.4931864142417907,0.0,89.33605194091797,70.0,14449.9326171875,-0.0,1304.5399169921875,1.0,283.1499938964844,286.8715209960937,292.404296875,293.4524230957031,293.1499938964844,293.1499938964844,283.1499938964844,18449.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5192260146141052,1.0,0.0,0.0,0.9242796301841736,0.924284040927887,5.7003326503490825e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.4990234375,0.0,55.58118438720703,1895.4371337890625,0.0,569.5589599609375,0.3076401352882385,1.0,0.0,3.0,1.0,0.0
12389460,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6805725097656,0.8738443851470947,0.2628034353256225,0.2368187010288238,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6808166503906,0.9322381615638732,0.3153374791145324,0.2986584305763244,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6806640625,0.8955397009849548,0.282624751329422,0.1979123651981353,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6806640625,0.8954019546508789,0.2825998067855835,0.2678373754024505,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.68048095703125,0.8570269346237183,0.2476778477430343,1.1158627271652222,287.6810302734375,288.02789306640625,291.6678161621094,289.4389953613281,291.6666564941406,297.3184509277344,287.6834411621094,1.0,0.4615726470947265,1.0,1.0,0.0,1.0,-2.541569471359253,2.5415642261505127,5.199828592594713e-06,1.9662466049194336,0.4893629848957062,0.4893629848957062,0.0,79.82984161376953,58.0,14377.556640625,-0.0,1283.239990234375,1.0,283.1499938964844,286.921142578125,292.42626953125,293.4703674316406,293.1499938964844,293.1499938964844,283.1499938964844,18330.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5166972279548645,1.0,0.0,0.0,0.9081601500511168,0.9081645011901855,5.5032380430475314e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4398.15869140625,0.0,53.70998001098633,1895.4371337890625,0.0,560.8880004882812,0.3047336339950561,1.0,0.0,3.0,1.0,0.0
12389520,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6805725097656,0.8738443851470947,0.2628034353256225,0.2368187010288238,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6808166503906,0.9322381615638732,0.3153374791145324,0.2986584305763244,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6806640625,0.8955397009849548,0.282624751329422,0.1979123651981353,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6806640625,0.8954019546508789,0.2825998067855835,0.2678373754024505,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.68048095703125,0.8570269346237183,0.2476778477430343,1.1158627271652222,287.6810302734375,288.02789306640625,291.6678161621094,289.4389953613281,291.6666564941406,297.3184509277344,287.6834411621094,1.0,0.4615726470947265,1.0,1.0,0.0,1.0,-2.541569471359253,2.5415642261505127,5.199828592594713e-06,1.9662466049194336,0.4893629848957062,0.4893629848957062,0.0,79.82984161376953,58.0,14377.556640625,-0.0,1283.239990234375,1.0,283.1499938964844,286.921142578125,292.42626953125,293.4703674316406,293.1499938964844,293.1499938964844,283.1499938964844,18330.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5166972279548645,1.0,0.0,0.0,0.9081601500511168,0.9081645011901855,5.5032380430475314e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4398.15869140625,0.0,53.70998001098633,1895.4371337890625,0.0,560.8880004882812,0.3047336339950561,1.0,0.0,3.0,1.0,0.0
12389580,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7065124511719,0.9021484851837158,0.2639793753623962,0.2376445084810257,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.70672607421875,0.9650944471359252,0.3170002102851867,0.2999848127365112,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.70660400390625,0.9269355535507202,0.2840359807014465,0.1987185627222061,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.70660400390625,0.9270563125610352,0.2842334508895874,0.2691388130187988,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7064208984375,0.8839982748031616,0.2485878467559814,1.1188045740127563,287.7069396972656,287.9902648925781,291.6981811523437,289.44854736328125,291.6969909667969,297.3202209472656,287.7091064453125,1.0,0.4585244357585907,1.0,1.0,0.0,1.0,-2.550222635269165,2.550217390060425,5.235279331827769e-06,1.9729349613189693,0.4878609776496887,0.4878609776496887,0.0,74.0546875,58.0,14358.3759765625,-0.0,1268.9422607421875,1.0,283.1499938964844,286.9453430175781,292.43865966796875,293.4816589355469,293.1499938964844,293.1499938964844,283.1499938964844,18271.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5157145857810974,1.0,0.0,0.0,0.9014908075332642,0.901495099067688,5.4227058399192174e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.5576171875,0.0,52.93050384521485,1895.4371337890625,0.0,557.5548095703125,0.3034963011741638,1.0,0.0,3.0,1.0,0.0
12389640,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7252502441406,0.9331563115119934,0.2649008631706238,0.2382852584123611,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7254638671875,0.9916054010391236,0.3183033466339111,0.3010182082653045,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.725341796875,0.9588705897331238,0.2851400077342987,0.1993445008993148,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.725341796875,0.959187924861908,0.2855117619037628,0.2701506912708282,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.72515869140625,0.9118269681930542,0.249297946691513,1.1210672855377195,287.72564697265625,287.9603576660156,291.7222900390625,289.45623779296875,291.7210998535156,297.3215026855469,287.7276611328125,1.0,0.4560092091560364,1.0,1.0,0.0,1.0,-2.5569210052490234,2.556915760040283,5.262803369987523e-06,1.9781116247177124,0.4869894683361053,0.4869894683361053,0.0,69.3580551147461,76.0,14353.6689453125,-0.0,1256.816650390625,1.0,283.1499938964844,286.962646484375,292.448486328125,293.4912109375,293.1499938964844,293.1499938964844,283.1499938964844,18227.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5151494741439819,1.0,0.0,0.0,0.8973497748374939,0.8973541259765625,5.373001954467328e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4402.900390625,0.0,52.43801498413086,1895.4371337890625,0.0,555.6473388671875,0.3027020990848541,1.0,0.0,3.0,1.0,0.0
12389700,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7452392578125,0.9446619153022766,0.2659392952919006,0.2391659915447235,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7454528808594,0.9990000128746032,0.3197866678237915,0.301984429359436,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7453308105469,0.969480276107788,0.2863842248916626,0.2001728564500808,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7453308105469,0.9699941277503968,0.2869545221328735,0.2714588642120361,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.74517822265625,0.9228008985519408,0.250095397233963,1.1243915557861328,287.74560546875,287.926025390625,291.75,289.4651794433594,291.748779296875,297.32275390625,287.7475280761719,1.0,0.4569642245769501,1.0,1.0,0.0,1.0,-2.565601825714112,2.565596580505371,5.29854196429369e-06,1.984800219535828,0.4863308072090149,0.4863308072090149,0.0,68.22602844238281,76.0,14361.5224609375,-0.0,1262.7156982421875,1.0,283.1499938964844,286.9808044433594,292.45977783203125,293.5028381347656,293.1499938964844,293.1499938964844,283.1499938964844,18180.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5147271156311035,1.0,0.0,0.0,0.8937872052192688,0.8937914967536926,5.330423746841007e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4406.10107421875,0.0,51.99966049194336,1895.4371337890625,0.0,554.2258911132812,0.3019818365573883,1.0,0.0,3.0,1.0,0.0
12389760,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7644348144531,0.939834475517273,0.2669560611248016,0.2401174753904342,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7646179199219,0.9966268539428712,0.321256548166275,0.303784430027008,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7645263671875,0.9652896523475648,0.2876063585281372,0.2010556608438491,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7645263671875,0.9660385251045228,0.2883769571781158,0.2728419303894043,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.76434326171875,0.9177514910697936,0.2508726119995117,1.1280726194381714,287.7648010253906,287.8912658691406,291.77801513671875,289.4743347167969,291.7767944335937,297.3237609863281,287.7666931152344,1.0,0.4595231115818023,1.0,1.0,0.0,1.0,-2.576171875,2.57616662979126,5.342190888768528e-06,1.992928504943848,0.4860274493694305,0.4860274493694305,0.0,69.4557113647461,94.0,14384.65625,-0.0,1281.27685546875,1.0,283.1499938964844,286.9977722167969,292.4712829589844,293.51544189453125,293.1499938964844,293.1499938964844,283.1499938964844,18135.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5145430564880371,1.0,0.0,0.0,0.8914169073104858,0.8914211988449097,5.3021889101501074e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4409.96533203125,0.0,51.684268951416016,1895.4371337890625,0.0,553.6075439453125,0.3014474511146545,1.0,0.0,3.0,1.0,0.0
12389820,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.79901123046875,0.9019792675971984,0.2689352333545685,0.242149993777275,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7991638183594,0.9660493731498718,0.3240897953510284,0.3067398369312286,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.799072265625,0.9274883270263672,0.2899525761604309,0.2029067575931549,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.799072265625,0.92881441116333,0.2911282181739807,0.2757282853126526,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7989501953125,0.8827739357948303,0.2523400783538818,1.1360169649124146,287.7992858886719,287.8206481933594,291.8349609375,289.4932861328125,291.833740234375,297.3245544433594,287.8008728027344,1.0,0.4680600166320801,1.0,1.0,0.0,1.0,-2.5973784923553467,2.5973732471466064,5.430448254628573e-06,2.009306669235229,0.4864503741264343,0.4864503741264343,0.0,76.87903594970703,112.0,14466.2939453125,-0.0,1341.021484375,1.0,283.1499938964844,287.02740478515625,292.4952697753906,293.5438842773437,293.1499938964844,293.1499938964844,283.1499938964844,18050.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5149352550506592,1.0,0.0,0.0,0.8901219367980957,0.8901261687278748,5.2867946465084976e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4419.59326171875,0.0,51.402042388916016,1895.4371337890625,0.0,554.9257202148438,0.300910472869873,1.0,0.0,3.0,1.0,0.0
12389880,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.79901123046875,0.9019792675971984,0.2689352333545685,0.242149993777275,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7991638183594,0.9660493731498718,0.3240897953510284,0.3067398369312286,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.799072265625,0.9274883270263672,0.2899525761604309,0.2029067575931549,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.799072265625,0.92881441116333,0.2911282181739807,0.2757282853126526,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7989501953125,0.8827739357948303,0.2523400783538818,1.1360169649124146,287.7992858886719,287.8206481933594,291.8349609375,289.4932861328125,291.833740234375,297.3245544433594,287.8008728027344,1.0,0.4680600166320801,1.0,1.0,0.0,1.0,-2.5973784923553467,2.5973732471466064,5.430448254628573e-06,2.009306669235229,0.4864503741264343,0.4864503741264343,0.0,76.87903594970703,112.0,14466.2939453125,-0.0,1341.021484375,1.0,283.1499938964844,287.02740478515625,292.4952697753906,293.5438842773437,293.1499938964844,293.1499938964844,283.1499938964844,18050.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5149352550506592,1.0,0.0,0.0,0.8901219367980957,0.8901261687278748,5.2867946465084976e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4419.59326171875,0.0,51.402042388916016,1895.4371337890625,0.0,554.9257202148438,0.300910472869873,1.0,0.0,3.0,1.0,0.0
12389940,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.82769775390625,0.8605152368545532,0.2709112465381622,0.2443310469388961,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8278503417969,0.9176305532455444,0.3268518447875976,0.3097903728485107,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8277587890625,0.8823962807655334,0.2921425700187683,0.204777717590332,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8277587890625,0.8839073777198792,0.2937270998954773,0.2786458432674408,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8276672363281,0.8427531719207764,0.2536831200122833,1.14422345161438,287.82794189453125,287.7484130859375,291.8932189941406,289.51324462890625,291.8919677734375,297.3241271972656,287.8292236328125,1.0,0.4795584678649902,1.0,1.0,0.0,1.0,-2.619279384613037,2.6192736625671387,5.522372703126166e-06,2.0262296199798584,0.4881901144981384,0.4881901144981384,0.0,88.65921783447266,130.0,14595.2216796875,-0.0,1422.0648193359375,1.0,283.1499938964844,287.0506286621094,292.5202941894531,293.5762634277344,293.1499938964844,293.1499938964844,283.1499938964844,17971.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5163534283638,1.0,0.0,0.0,0.893181562423706,0.8931857943534851,5.3232017904747415e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4431.498046875,0.0,51.5559196472168,1895.4371337890625,0.0,559.7193603515625,0.3010441064834595,1.0,0.0,3.0,1.0,0.0
12390000,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.82769775390625,0.8605152368545532,0.2709112465381622,0.2443310469388961,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8278503417969,0.9176305532455444,0.3268518447875976,0.3097903728485107,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8277587890625,0.8823962807655334,0.2921425700187683,0.204777717590332,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8277587890625,0.8839073777198792,0.2937270998954773,0.2786458432674408,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8276672363281,0.8427531719207764,0.2536831200122833,1.14422345161438,287.82794189453125,287.7484130859375,291.8932189941406,289.51324462890625,291.8919677734375,297.3241271972656,287.8292236328125,1.0,0.4795584678649902,1.0,1.0,0.0,1.0,-2.619279384613037,2.6192736625671387,5.522372703126166e-06,2.0262296199798584,0.4881901144981384,0.4881901144981384,0.0,88.65921783447266,130.0,14595.2216796875,-0.0,1422.0648193359375,1.0,283.1499938964844,287.0506286621094,292.5202941894531,293.5762634277344,293.1499938964844,293.1499938964844,283.1499938964844,17971.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5163534283638,1.0,0.0,0.0,0.893181562423706,0.8931857943534851,5.3232017904747415e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4431.498046875,0.0,51.5559196472168,1895.4371337890625,0.0,559.7193603515625,0.3010441064834595,1.0,0.0,3.0,1.0,0.0
