time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12390060,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8506164550781,0.8258192539215088,0.272853136062622,0.2465930581092834,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8507385253906,0.877069354057312,0.3295326828956604,0.3128751516342163,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8506774902344,0.8453170657157898,0.2941952347755432,0.2066293060779571,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8506774902344,0.847029447555542,0.2961892187595367,0.2815382778644562,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8505859375,0.8084977269172668,0.2549002170562744,1.1523808240890503,287.850830078125,287.6745910644531,291.9527587890625,289.53424072265625,291.95147705078125,297.3226928710937,287.8518371582031,1.0,0.4927049577236175,1.0,1.0,0.0,1.0,-2.641206979751587,2.641201496124268,5.615193003905006e-06,2.0431783199310303,0.4911926686763763,0.4911926686763763,0.0,103.20045471191406,118.0,14769.404296875,-0.0,1516.892578125,1.0,283.1499938964844,287.0675048828125,292.5461730957031,293.6122131347656,293.1499938964844,293.1499938964844,283.1499938964844,17894.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5187480449676514,1.0,0.0,0.0,0.9004062414169312,0.900410532951355,5.409665959632549e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4445.5703125,0.0,52.127098083496094,1895.4371337890625,0.0,567.90966796875,0.3018186092376709,1.0,0.0,3.0,1.0,0.0
12390120,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8506164550781,0.8258192539215088,0.272853136062622,0.2465930581092834,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8507385253906,0.877069354057312,0.3295326828956604,0.3128751516342163,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8506774902344,0.8453170657157898,0.2941952347755432,0.2066293060779571,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8506774902344,0.847029447555542,0.2961892187595367,0.2815382778644562,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8505859375,0.8084977269172668,0.2549002170562744,1.1523808240890503,287.850830078125,287.6745910644531,291.9527587890625,289.53424072265625,291.95147705078125,297.3226928710937,287.8518371582031,1.0,0.4927049577236175,1.0,1.0,0.0,1.0,-2.641206979751587,2.641201496124268,5.615193003905006e-06,2.0431783199310303,0.4911926686763763,0.4911926686763763,0.0,103.20045471191406,118.0,14769.404296875,-0.0,1516.892578125,1.0,283.1499938964844,287.0675048828125,292.5461730957031,293.6122131347656,293.1499938964844,293.1499938964844,283.1499938964844,17894.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5187480449676514,1.0,0.0,0.0,0.9004062414169312,0.900410532951355,5.409665959632549e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4445.5703125,0.0,52.127098083496094,1895.4371337890625,0.0,567.90966796875,0.3018186092376709,1.0,0.0,3.0,1.0,0.0
12390180,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.865966796875,0.8190850615501404,0.2747797966003418,0.248461827635765,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.86602783203125,0.8695805668830872,0.3321495354175567,0.3155040144920349,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.865966796875,0.838232696056366,0.2961479425430298,0.2081158906221389,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8659973144531,0.8402508497238159,0.2985472381114959,0.2839343547821045,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8659362792969,0.8006237745285034,0.2560144960880279,1.1581956148147583,287.8660583496094,287.59912109375,292.0136108398437,289.5563659667969,292.0123291015625,297.3207702636719,287.8666381835937,1.0,0.4973751604557037,1.0,1.0,0.0,1.0,-2.6582705974578857,2.658264875411988,5.688094461220317e-06,2.0564327239990234,0.4953650236129761,0.4953650236129761,0.0,107.77979278564452,106.0,14978.6142578125,-0.0,1561.2147216796875,1.0,283.1499938964844,287.0769348144531,292.5726928710937,293.6512145996094,293.1499938964844,293.1499938964844,283.1499938964844,17821.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5220269560813904,1.0,0.0,0.0,0.9115792512893676,0.9115834832191468,5.544754344555258e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4461.47705078125,0.0,53.10365676879883,1895.4371337890625,0.0,579.3228149414062,0.3032102584838867,1.0,0.0,3.0,1.0,0.0
12390240,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.865966796875,0.8190850615501404,0.2747797966003418,0.248461827635765,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.86602783203125,0.8695805668830872,0.3321495354175567,0.3155040144920349,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.865966796875,0.838232696056366,0.2961479425430298,0.2081158906221389,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8659973144531,0.8402508497238159,0.2985472381114959,0.2839343547821045,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8659362792969,0.8006237745285034,0.2560144960880279,1.1581956148147583,287.8660583496094,287.59912109375,292.0136108398437,289.5563659667969,292.0123291015625,297.3207702636719,287.8666381835937,1.0,0.4973751604557037,1.0,1.0,0.0,1.0,-2.6582705974578857,2.658264875411988,5.688094461220317e-06,2.0564327239990234,0.4953650236129761,0.4953650236129761,0.0,107.77979278564452,106.0,14978.6142578125,-0.0,1561.2147216796875,1.0,283.1499938964844,287.0769348144531,292.5726928710937,293.6512145996094,293.1499938964844,293.1499938964844,283.1499938964844,17821.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5220269560813904,1.0,0.0,0.0,0.9115792512893676,0.9115834832191468,5.544754344555258e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4461.47705078125,0.0,53.10365676879883,1895.4371337890625,0.0,579.3228149414062,0.3032102584838867,1.0,0.0,3.0,1.0,0.0
12390300,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8707275390625,0.8215986490249634,0.2757724523544311,0.2493078261613845,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8707580566406,0.8725593686103821,0.3334569334983825,0.316701591014862,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8707275390625,0.8407406210899353,0.2971081435680389,0.2087644934654235,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8707275390625,0.8429455161094666,0.2997064292430877,0.2850010395050049,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8706970214844,0.8029186725616455,0.2565543949604034,1.1604843139648438,287.87078857421875,287.560791015625,292.0445251464844,289.56787109375,292.0432434082031,297.3198547363281,287.8711853027344,1.0,0.4978477954864502,1.0,1.0,0.0,1.0,-2.665538787841797,2.6655330657958984,5.719244654756039e-06,2.0620570182800293,0.4978640675544739,0.4978640675544739,0.0,107.26554870605467,106.0,15096.705078125,-0.0,1569.056884765625,1.0,283.1499938964844,287.0787353515625,292.58612060546875,293.6716613769531,293.1499938964844,293.1499938964844,283.1499938964844,17784.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5239501595497131,1.0,0.0,0.0,0.918579876422882,0.918584167957306,5.630245070165076e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4470.029296875,0.0,53.74213790893555,1895.4371337890625,0.0,586.1251220703125,0.3041319549083709,1.0,0.0,3.0,1.0,0.0
12390360,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8739318847656,0.8267791867256165,0.2768069803714752,0.2501392960548401,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8739624023437,0.8786364793777466,0.3347743451595306,0.3178572058677673,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8739318847656,0.8460280895233154,0.2980565726757049,0.2093697488307953,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8739318847656,0.8484442234039307,0.3008517026901245,0.2860068678855896,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8739013671875,0.8080146908760071,0.257086843252182,1.162505865097046,287.8739624023437,287.5220031738281,292.0758056640625,289.5796813964844,292.0744934082031,297.3190612792969,287.8742370605469,1.0,0.4974409937858581,1.0,1.0,0.0,1.0,-2.672292709350586,2.6722869873046875,5.748257990489947e-06,2.067278861999512,0.5006310343742371,0.5006310343742371,0.0,105.51258087158205,94.0,15224.1611328125,-0.0,1570.567626953125,1.0,283.1499938964844,287.07891845703125,292.59967041015625,293.6927185058594,293.1499938964844,293.1499938964844,283.1499938964844,17748.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5260375142097473,1.0,0.0,0.0,0.9265082478523254,0.9265125393867492,5.72785552321875e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4479.02685546875,0.0,54.48188018798828,1895.4371337890625,0.0,593.5999145507812,0.305203229188919,1.0,0.0,3.0,1.0,0.0
12390420,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.87615966796875,0.8443264365196228,0.2789512872695923,0.2517883777618408,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.87615966796875,0.8991794586181641,0.337431937456131,0.3200886845588684,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.87615966796875,0.8643648028373718,0.2999252080917358,0.2104820609092712,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.87615966796875,0.8672906756401062,0.3031085431575775,0.287880003452301,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.87615966796875,0.8245518207550049,0.2581344842910766,1.1659711599349976,287.87615966796875,287.4432373046875,292.13934326171875,289.60430908203125,292.13800048828125,297.3177185058594,287.8761901855469,1.0,0.49473437666893,1.0,1.0,0.0,1.0,-2.684709072113037,2.68470311164856,5.801768566016108e-06,2.0768699645996094,0.5069504380226135,0.5069504380226135,0.0,99.33377075195312,82.0,15507.556640625,-0.0,1559.8189697265625,1.0,283.1499938964844,287.0747985839844,292.6274719238281,293.7370300292969,293.1499938964844,293.1499938964844,283.1499938964844,17676.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5306735634803772,1.0,0.0,0.0,0.9451345801353456,0.9451388716697692,5.960473004051893e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4498.462890625,0.0,56.27495574951172,1895.4371337890625,0.0,610.548583984375,0.30780029296875,1.0,0.0,3.0,1.0,0.0
12390480,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.87615966796875,0.8443264365196228,0.2789512872695923,0.2517883777618408,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.87615966796875,0.8991794586181641,0.337431937456131,0.3200886845588684,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.87615966796875,0.8643648028373718,0.2999252080917358,0.2104820609092712,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.87615966796875,0.8672906756401062,0.3031085431575775,0.287880003452301,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.87615966796875,0.8245518207550049,0.2581344842910766,1.1659711599349976,287.87615966796875,287.4432373046875,292.13934326171875,289.60430908203125,292.13800048828125,297.3177185058594,287.8761901855469,1.0,0.49473437666893,1.0,1.0,0.0,1.0,-2.684709072113037,2.68470311164856,5.801768566016108e-06,2.0768699645996094,0.5069504380226135,0.5069504380226135,0.0,99.33377075195312,82.0,15507.556640625,-0.0,1559.8189697265625,1.0,283.1499938964844,287.0747985839844,292.6274719238281,293.7370300292969,293.1499938964844,293.1499938964844,283.1499938964844,17676.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5306735634803772,1.0,0.0,0.0,0.9451345801353456,0.9451388716697692,5.960473004051893e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4498.462890625,0.0,56.27495574951172,1895.4371337890625,0.0,610.548583984375,0.30780029296875,1.0,0.0,3.0,1.0,0.0
12390540,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8733825683594,0.8729028701782227,0.2811481952667236,0.2534089684486389,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.87335205078125,0.9340927004814148,0.3401066958904266,0.3222493529319763,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.87335205078125,0.8941600918769836,0.3017593026161194,0.2115033417940139,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.87335205078125,0.8976503014564514,0.3053247928619385,0.2896238565444946,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8733825683594,0.8502429127693176,0.2591578066349029,1.168903112411499,287.8733215332031,287.3627319335937,292.2042541503906,289.6303100585937,292.202880859375,297.316650390625,287.8731384277344,1.0,0.4903644919395447,1.0,1.0,0.0,1.0,-2.6960999965667725,2.696094036102295,5.851062269357499e-06,2.0856611728668213,0.5142836570739746,0.5142836570739746,0.0,90.8294448852539,70.0,15828.9306640625,-0.0,1536.8187255859375,1.0,283.1499938964844,287.065185546875,292.6564636230469,293.78466796875,293.1499938964844,293.1499938964844,283.1499938964844,17601.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.535909116268158,1.0,0.0,0.0,0.9674362540245056,0.967440664768219,6.245082317946071e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4519.94580078125,0.0,58.50767135620117,1895.4371337890625,0.0,630.2761840820312,0.3110171854496002,1.0,0.0,3.0,1.0,0.0
12390600,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8733825683594,0.8729028701782227,0.2811481952667236,0.2534089684486389,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.87335205078125,0.9340927004814148,0.3401066958904266,0.3222493529319763,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.87335205078125,0.8941600918769836,0.3017593026161194,0.2115033417940139,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.87335205078125,0.8976503014564514,0.3053247928619385,0.2896238565444946,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8733825683594,0.8502429127693176,0.2591578066349029,1.168903112411499,287.8733215332031,287.3627319335937,292.2042541503906,289.6303100585937,292.202880859375,297.316650390625,287.8731384277344,1.0,0.4903644919395447,1.0,1.0,0.0,1.0,-2.6960999965667725,2.696094036102295,5.851062269357499e-06,2.0856611728668213,0.5142836570739746,0.5142836570739746,0.0,90.8294448852539,70.0,15828.9306640625,-0.0,1536.8187255859375,1.0,283.1499938964844,287.065185546875,292.6564636230469,293.78466796875,293.1499938964844,293.1499938964844,283.1499938964844,17601.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.535909116268158,1.0,0.0,0.0,0.9674362540245056,0.967440664768219,6.245082317946071e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4519.94580078125,0.0,58.50767135620117,1895.4371337890625,0.0,630.2761840820312,0.3110171854496002,1.0,0.0,3.0,1.0,0.0
12390660,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8659973144531,0.9181293249130248,0.2833746969699859,0.2550086975097656,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.865966796875,0.982084572315216,0.3427888751029968,0.3243652284145355,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8659973144531,0.942881405353546,0.3035536706447601,0.2124590724706649,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8659973144531,0.947329044342041,0.3074963092803955,0.2912739217281341,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.86602783203125,0.8910754919052124,0.2601496279239654,1.1714504957199097,287.8659362792969,287.280517578125,292.2705383300781,289.65777587890625,292.2691650390625,297.31573486328125,287.86553955078125,1.0,0.4849849343299866,1.0,1.0,0.0,1.0,-2.7067582607269287,2.706752300262451,5.897362370888004e-06,2.093881607055664,0.5225960612297058,0.5225960612297058,0.0,80.94941711425781,58.0,16188.0712890625,-0.0,1506.234375,1.0,283.1499938964844,287.05047607421875,292.6869506835937,293.8359375,293.1499938964844,293.1499938964844,283.1499938964844,17523.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5417472720146179,1.0,0.0,0.0,0.993429720401764,0.9934341311454772,6.585181466789436e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.5654296875,0.0,61.21675491333008,1895.4371337890625,0.0,653.0299072265625,0.3148812353610992,1.0,0.0,3.0,1.0,0.0
12390720,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8659973144531,0.9181293249130248,0.2833746969699859,0.2550086975097656,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.865966796875,0.982084572315216,0.3427888751029968,0.3243652284145355,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8659973144531,0.942881405353546,0.3035536706447601,0.2124590724706649,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8659973144531,0.947329044342041,0.3074963092803955,0.2912739217281341,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.86602783203125,0.8910754919052124,0.2601496279239654,1.1714504957199097,287.8659362792969,287.280517578125,292.2705383300781,289.65777587890625,292.2691650390625,297.31573486328125,287.86553955078125,1.0,0.4849849343299866,1.0,1.0,0.0,1.0,-2.7067582607269287,2.706752300262451,5.897362370888004e-06,2.093881607055664,0.5225960612297058,0.5225960612297058,0.0,80.94941711425781,58.0,16188.0712890625,-0.0,1506.234375,1.0,283.1499938964844,287.05047607421875,292.6869506835937,293.8359375,293.1499938964844,293.1499938964844,283.1499938964844,17523.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5417472720146179,1.0,0.0,0.0,0.993429720401764,0.9934341311454772,6.585181466789436e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.5654296875,0.0,61.21675491333008,1895.4371337890625,0.0,653.0299072265625,0.3148812353610992,1.0,0.0,3.0,1.0,0.0
12390780,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8572998046875,0.9518989324569702,0.2848107814788818,0.2560970783233642,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.857177734375,0.9990000128746032,0.3446992337703705,0.317624568939209,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.85723876953125,0.9740449786186218,0.3046411573886871,0.2130824625492096,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.85723876953125,0.9780390858650208,0.308824360370636,0.2923442423343658,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8573608398437,0.92088782787323,0.2607391476631164,1.173201322555542,287.8570861816406,287.2269897460937,292.313720703125,289.6761474609375,292.31231689453125,297.3155212402344,287.85565185546875,1.0,0.4807762801647186,1.0,1.0,0.0,1.0,-2.7042572498321533,2.704251289367676,5.887298357265536e-06,2.0923402309417725,0.5283856987953186,0.5283856987953186,0.0,75.55529022216797,58.0,16419.76953125,-0.0,1477.795166015625,1.0,283.1499938964844,287.0373840332031,292.70721435546875,293.8705749511719,293.1499938964844,293.1499938964844,283.1499938964844,17471.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5457948446273804,1.0,0.0,0.0,1.0119922161102295,1.0119966268539429,6.83357157527098e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.58447265625,0.0,63.2200927734375,1895.4371337890625,0.0,669.2841186523438,0.3177067637443542,1.0,0.0,3.0,1.0,0.0
12390840,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.84527587890625,0.9647202491760254,0.285591572523117,0.256738930940628,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8451538085937,0.9990000128746032,0.3464671671390533,0.3065544366836548,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.84521484375,0.984907329082489,0.3052008152008056,0.2134358584880828,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8451843261719,0.988640546798706,0.3095207810401916,0.2929506301879883,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8453674316406,0.93400639295578,0.2610296905040741,1.1742420196533203,287.844970703125,287.1965637207031,292.3382568359375,289.6867370605469,292.3368530273437,297.3177795410156,287.8431701660156,1.0,0.4777586162090301,1.0,1.0,0.0,1.0,-2.6940150260925293,2.694009065628052,5.842845439474331e-06,2.0844433307647705,0.5316990613937378,0.5316990613937378,0.0,73.34183502197266,78.0,16535.3515625,-0.0,1453.560302734375,1.0,283.1499938964844,287.02496337890625,292.7186584472656,293.88995361328125,293.1499938964844,293.1499938964844,283.1499938964844,17445.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5481473803520203,1.0,0.0,0.0,1.022916555404663,1.022921085357666,6.981903766245523e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4567.98388671875,0.0,64.4325942993164,1895.4371337890625,0.0,678.9153442382812,0.3194044530391693,1.0,0.0,3.0,1.0,0.0
12390900,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8305358886719,0.9703725576400756,0.2866913676261902,0.2576891779899597,297.3892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8304748535156,0.9990000128746032,0.3495076298713684,0.3023117780685425,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8305053710937,0.9893624186515808,0.3059743344783783,0.2139557600021362,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8305053710937,0.9930694103240968,0.310486376285553,0.2938342094421386,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8305969238281,0.9395630359649658,0.2614464163780212,1.1759451627731323,287.83038330078125,287.1539306640625,292.3726501464844,289.70184326171875,292.3712158203125,297.323974609375,287.8295593261719,1.0,0.4779067933559418,1.0,1.0,0.0,1.0,-2.693753242492676,2.6937472820281982,5.84065446673776e-06,2.083738088607788,0.536482572555542,0.536482572555542,0.0,72.61859893798828,78.0,16730.146484375,-0.0,1449.9000244140625,1.0,283.1499938964844,287.0077514648437,292.7341003417969,293.9161071777344,293.1499938964844,293.1499938964844,283.1499938964844,17409.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5513967871665955,1.0,0.0,0.0,1.0386780500411987,1.0386825799942017,7.198721618806303e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4579.880859375,0.0,66.2177963256836,1895.4371337890625,0.0,692.4444580078125,0.321888267993927,1.0,0.0,3.0,1.0,0.0
12390960,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8234558105469,0.9680010676383972,0.2878076136112213,0.258700966835022,297.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.82342529296875,0.9990000128746032,0.3522306978702545,0.3057763278484344,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.82342529296875,0.986989438533783,0.306744784116745,0.2145087420940399,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.82342529296875,0.9909448623657228,0.3114484846591949,0.2947636246681213,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.823486328125,0.9360615611076356,0.2618715167045593,1.1779334545135498,287.8233642578125,287.11083984375,292.4073791503906,289.71734619140625,292.40594482421875,297.3290100097656,287.8230285644531,1.0,0.4801146984100342,1.0,1.0,0.0,1.0,-2.703288555145264,2.703282594680786,5.881664947082754e-06,2.0909183025360107,0.5415919423103333,0.5415919423103333,0.0,73.51461791992188,98.0,16956.939453125,-0.0,1467.1400146484375,1.0,283.1499938964844,286.9957580566406,292.7498779296875,293.9436950683594,293.1499938964844,293.1499938964844,283.1499938964844,17365.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5546577572822571,1.0,0.0,0.0,1.0555343627929688,1.0555388927459717,7.434267956796249e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.6513671875,0.0,68.15953826904297,1895.4371337890625,0.0,706.2890625,0.3245591521263122,1.0,0.0,3.0,1.0,0.0
12391020,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8205261230469,0.9464442133903505,0.2900927364826202,0.2608705461025238,297.40020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8205261230469,0.9990000128746032,0.3553228676319122,0.3286109268665313,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8205261230469,0.9671894311904908,0.3082880973815918,0.2156910747289657,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8205261230469,0.9722276329994202,0.3133690655231476,0.296721488237381,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.82049560546875,0.9117401838302612,0.2627215683460235,1.1824510097503662,287.8205261230469,287.0233154296875,292.4779663085937,289.7496643066406,292.4765014648437,297.32861328125,287.82086181640625,1.0,0.4896084666252136,1.0,1.0,0.0,1.0,-2.742515802383423,2.7425098419189453,6.052976459614001e-06,2.120967388153076,0.5527712106704712,0.5527712106704712,0.0,78.7926025390625,118.0,17490.31640625,-0.0,1546.69189453125,1.0,283.1499938964844,286.9793395996094,292.78564453125,294.0074157714844,293.1499938964844,293.1499938964844,283.1499938964844,17262.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5617819428443909,1.0,0.0,0.0,1.0927904844284058,1.0927951335906982,7.968328219476464e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.34130859375,0.0,72.59419250488281,1895.4371337890625,0.0,737.4862060546875,0.3305489718914032,1.0,0.0,3.0,1.0,0.0
12391080,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8205261230469,0.9464442133903505,0.2900927364826202,0.2608705461025238,297.40020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8205261230469,0.9990000128746032,0.3553228676319122,0.3286109268665313,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8205261230469,0.9671894311904908,0.3082880973815918,0.2156910747289657,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8205261230469,0.9722276329994202,0.3133690655231476,0.296721488237381,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.82049560546875,0.9117401838302612,0.2627215683460235,1.1824510097503662,287.8205261230469,287.0233154296875,292.4779663085937,289.7496643066406,292.4765014648437,297.32861328125,287.82086181640625,1.0,0.4896084666252136,1.0,1.0,0.0,1.0,-2.742515802383423,2.7425098419189453,6.052976459614001e-06,2.120967388153076,0.5527712106704712,0.5527712106704712,0.0,78.7926025390625,118.0,17490.31640625,-0.0,1546.69189453125,1.0,283.1499938964844,286.9793395996094,292.78564453125,294.0074157714844,293.1499938964844,293.1499938964844,283.1499938964844,17262.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5617819428443909,1.0,0.0,0.0,1.0927904844284058,1.0927951335906982,7.968328219476464e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.34130859375,0.0,72.59419250488281,1895.4371337890625,0.0,737.4862060546875,0.3305489718914032,1.0,0.0,3.0,1.0,0.0
12391140,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8117370605469,0.8874465227127075,0.2922999262809753,0.2633633613586426,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8116149902344,0.954181671142578,0.356020987033844,0.3375844061374664,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.81170654296875,0.9053648710250854,0.3097070455551147,0.2170872390270233,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.81170654296875,0.9109886884689332,0.3151593208312988,0.2989615499973297,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8117980957031,0.8575777411460876,0.2634123265743255,1.188206434249878,287.8115539550781,286.9339904785156,292.54998779296875,289.78375244140625,292.5485534667969,297.31640625,287.81060791015625,1.0,0.5023854970932007,1.0,1.0,0.0,1.0,-2.7671656608581543,2.7671594619750977,6.162955287436489e-06,2.140347003936768,0.5650432705879211,0.5650432705879211,0.0,92.54956817626952,138.0,18040.24609375,-0.0,1647.2869873046875,1.0,283.1499938964844,286.957763671875,292.8264465332031,294.08123779296875,293.1499938964844,293.1499938964844,283.1499938964844,17147.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5703168511390686,1.0,0.0,0.0,1.134891152381897,1.134895920753479,8.594128786398869e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4662.8134765625,0.0,77.88238525390625,1895.4371337890625,0.0,776.6300659179688,0.3375044465065002,1.0,0.0,3.0,1.0,0.0
12391200,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8117370605469,0.8874465227127075,0.2922999262809753,0.2633633613586426,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8116149902344,0.954181671142578,0.356020987033844,0.3375844061374664,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.81170654296875,0.9053648710250854,0.3097070455551147,0.2170872390270233,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.81170654296875,0.9109886884689332,0.3151593208312988,0.2989615499973297,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8117980957031,0.8575777411460876,0.2634123265743255,1.188206434249878,287.8115539550781,286.9339904785156,292.54998779296875,289.78375244140625,292.5485534667969,297.31640625,287.81060791015625,1.0,0.5023854970932007,1.0,1.0,0.0,1.0,-2.7671656608581543,2.7671594619750977,6.162955287436489e-06,2.140347003936768,0.5650432705879211,0.5650432705879211,0.0,92.54956817626952,138.0,18040.24609375,-0.0,1647.2869873046875,1.0,283.1499938964844,286.957763671875,292.8264465332031,294.08123779296875,293.1499938964844,293.1499938964844,283.1499938964844,17147.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5703168511390686,1.0,0.0,0.0,1.134891152381897,1.134895920753479,8.594128786398869e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4662.8134765625,0.0,77.88238525390625,1895.4371337890625,0.0,776.6300659179688,0.3375044465065002,1.0,0.0,3.0,1.0,0.0
12391260,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7898254394531,0.8419168591499329,0.2943608164787292,0.265851616859436,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7897033691406,0.8978568315505981,0.3576456904411316,0.3395690321922302,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.789794921875,0.8569241166114807,0.3109185993671417,0.2184490710496902,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.789794921875,0.8620380163192749,0.3167481124401092,0.3011587858200073,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7899169921875,0.814278244972229,0.2639012336730957,1.1937063932418823,287.7896423339844,286.8433837890625,292.6230773925781,289.8189392089844,292.6216125488281,297.308837890625,287.78863525390625,1.0,0.5161788463592529,1.0,1.0,0.0,1.0,-2.783879041671753,2.7838728427886963,6.237722573132487e-06,2.153318166732788,0.5781233906745911,0.5781233906745911,0.0,109.87995147705078,156.0,18608.767578125,-0.0,1754.033935546875,1.0,283.1499938964844,286.9244689941406,292.8662414550781,294.1553039550781,293.1499938964844,293.1499938964844,283.1499938964844,17033.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.579822301864624,1.0,0.0,0.0,1.1811286211013794,1.181133508682251,9.308674719932244e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4699.37060546875,0.0,84.06646728515625,1895.4371337890625,0.0,822.5802001953125,0.3453968167304992,1.0,0.0,3.0,1.0,0.0
12391320,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7898254394531,0.8419168591499329,0.2943608164787292,0.265851616859436,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7897033691406,0.8978568315505981,0.3576456904411316,0.3395690321922302,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.789794921875,0.8569241166114807,0.3109185993671417,0.2184490710496902,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.789794921875,0.8620380163192749,0.3167481124401092,0.3011587858200073,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7899169921875,0.814278244972229,0.2639012336730957,1.1937063932418823,287.7896423339844,286.8433837890625,292.6230773925781,289.8189392089844,292.6216125488281,297.308837890625,287.78863525390625,1.0,0.5161788463592529,1.0,1.0,0.0,1.0,-2.783879041671753,2.7838728427886963,6.237722573132487e-06,2.153318166732788,0.5781233906745911,0.5781233906745911,0.0,109.87995147705078,156.0,18608.767578125,-0.0,1754.033935546875,1.0,283.1499938964844,286.9244689941406,292.8662414550781,294.1553039550781,293.1499938964844,293.1499938964844,283.1499938964844,17033.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.579822301864624,1.0,0.0,0.0,1.1811286211013794,1.181133508682251,9.308674719932244e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4699.37060546875,0.0,84.06646728515625,1895.4371337890625,0.0,822.5802001953125,0.3453968167304992,1.0,0.0,3.0,1.0,0.0
12391380,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.763916015625,0.8105257749557495,0.296365886926651,0.2683084309101105,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637939453125,0.8613356351852417,0.3597401082515716,0.3421417772769928,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7638854980469,0.8238721489906311,0.3119562566280365,0.219704121351242,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7638854980469,0.8287915587425232,0.31816565990448,0.303215354681015,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7640075683594,0.7802160978317261,0.2642416656017303,1.198630928993225,287.7637023925781,286.7520751953125,292.6967163085937,289.8544921875,292.6952514648437,297.3036499023437,287.7625427246094,1.0,0.5299361944198608,1.0,1.0,0.0,1.0,-2.799822807312012,2.799816608428955,6.3093316384765785e-06,2.1656301021575928,0.5920529365539551,0.5920529365539551,0.0,127.82623291015624,144.0,19208.501953125,-0.0,1864.0458984375,1.0,283.1499938964844,286.8868713378906,292.9041748046875,294.2291564941406,293.1499938964844,293.1499938964844,283.1499938964844,16916.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.589784562587738,1.0,0.0,0.0,1.2316652536392212,1.2316702604293823,1.0122291627112645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4737.37646484375,0.0,91.26919555664062,1895.4371337890625,0.0,873.5096435546875,0.3542654514312744,1.0,0.0,3.0,1.0,0.0
12391440,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.763916015625,0.8105257749557495,0.296365886926651,0.2683084309101105,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637939453125,0.8613356351852417,0.3597401082515716,0.3421417772769928,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7638854980469,0.8238721489906311,0.3119562566280365,0.219704121351242,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7638854980469,0.8287915587425232,0.31816565990448,0.303215354681015,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7640075683594,0.7802160978317261,0.2642416656017303,1.198630928993225,287.7637023925781,286.7520751953125,292.6967163085937,289.8544921875,292.6952514648437,297.3036499023437,287.7625427246094,1.0,0.5299361944198608,1.0,1.0,0.0,1.0,-2.799822807312012,2.799816608428955,6.3093316384765785e-06,2.1656301021575928,0.5920529365539551,0.5920529365539551,0.0,127.82623291015624,144.0,19208.501953125,-0.0,1864.0458984375,1.0,283.1499938964844,286.8868713378906,292.9041748046875,294.2291564941406,293.1499938964844,293.1499938964844,283.1499938964844,16916.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.589784562587738,1.0,0.0,0.0,1.2316652536392212,1.2316702604293823,1.0122291627112645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4737.37646484375,0.0,91.26919555664062,1895.4371337890625,0.0,873.5096435546875,0.3542654514312744,1.0,0.0,3.0,1.0,0.0
12391500,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7489013671875,0.8042522072792053,0.2973430454730987,0.2693458497524261,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7487487792969,0.8547232747077942,0.3608564138412475,0.3433399796485901,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.74884033203125,0.8174698948860168,0.3124237358570099,0.2201620489358902,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.74884033203125,0.8225379586219788,0.3188214302062988,0.3040134310722351,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7489929199219,0.7734062671661377,0.2643655240535736,1.200033187866211,287.7486267089844,286.7061462402344,292.7337341308594,289.8724060058594,292.7322692871094,297.30145263671875,287.74725341796875,1.0,0.5329709649085999,1.0,1.0,0.0,1.0,-2.8057098388671875,2.805703639984131,6.335997113637859e-06,2.170231580734253,0.599312961101532,0.599312961101532,0.0,132.25074768066406,144.0,19514.6171875,-0.0,1894.43896484375,1.0,283.1499938964844,286.8660888671875,292.9227905273437,294.2662353515625,293.1499938964844,293.1499938964844,283.1499938964844,16856.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.594862163066864,1.0,0.0,0.0,1.2585253715515137,1.2585303783416748,1.056859773029828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4756.8447265625,0.0,95.29241943359376,1895.4371337890625,0.0,900.5958251953125,0.359074205160141,1.0,0.0,3.0,1.0,0.0
12391560,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.73193359375,0.8026303648948669,0.2983189225196838,0.2702752649784088,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.73175048828125,0.8530368208885193,0.3620029389858246,0.3444631993770599,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7318725585937,0.8154765963554382,0.3128756284713745,0.2205252349376678,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7318420410156,0.8207029700279236,0.3194584846496582,0.3046808838844299,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7320251464844,0.7711461186408997,0.2644749581813812,1.2008343935012815,287.73162841796875,286.6600952148437,292.7709045410156,289.890380859375,292.7694396972656,297.29949951171875,287.7301330566406,1.0,0.5344714522361755,1.0,1.0,0.0,1.0,-2.810380220413208,2.810374021530152,6.357116490107728e-06,2.1738481521606445,0.6067488789558411,0.6067488789558411,0.0,133.93392944335938,132.0,19823.923828125,-0.0,1909.884765625,1.0,283.1499938964844,286.84356689453125,292.94122314453125,294.30328369140625,293.1499938964844,293.1499938964844,283.1499938964844,16796.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5999702215194702,1.0,0.0,0.0,1.2864012718200684,1.2864065170288086,1.1041964853575337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4776.44921875,0.0,99.61717224121094,1895.4371337890625,0.0,928.6342163085938,0.3641328513622284,1.0,0.0,3.0,1.0,0.0
12391620,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6942749023437,0.8075258135795593,0.3002707362174988,0.2719496786594391,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.694091796875,0.8580069541931152,0.364356517791748,0.346583604812622,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6942443847656,0.8191478848457336,0.313748836517334,0.2210839390754699,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6942138671875,0.8246216177940369,0.3206938207149505,0.3057806193828583,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6944274902344,0.7743097543716431,0.2646691799163818,1.2013821601867676,287.6939697265625,286.5674743652344,292.8455810546875,289.926513671875,292.8441162109375,297.2962341308594,287.6922607421875,1.0,0.5341314077377319,1.0,1.0,0.0,1.0,-2.8175950050354004,2.8175885677337646,6.389776444848394e-06,2.179419040679932,0.6221402287483215,0.6221402287483215,0.0,132.32330322265625,120.0,20454.01953125,-0.0,1913.6097412109373,1.0,283.1499938964844,286.7950134277344,292.9775695800781,294.3773803710937,293.1499938964844,293.1499938964844,283.1499938964844,16676.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6101906895637512,1.0,0.0,0.0,1.3451412916183472,1.345146656036377,1.207339010989017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4816.3525390625,0.0,109.23919677734376,1895.4371337890625,0.0,987.0126342773438,0.3749991059303283,1.0,0.0,3.0,1.0,0.0
12391680,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6942749023437,0.8075258135795593,0.3002707362174988,0.2719496786594391,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.694091796875,0.8580069541931152,0.364356517791748,0.346583604812622,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6942443847656,0.8191478848457336,0.313748836517334,0.2210839390754699,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6942138671875,0.8246216177940369,0.3206938207149505,0.3057806193828583,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6944274902344,0.7743097543716431,0.2646691799163818,1.2013821601867676,287.6939697265625,286.5674743652344,292.8455810546875,289.926513671875,292.8441162109375,297.2962341308594,287.6922607421875,1.0,0.5341314077377319,1.0,1.0,0.0,1.0,-2.8175950050354004,2.8175885677337646,6.389776444848394e-06,2.179419040679932,0.6221402287483215,0.6221402287483215,0.0,132.32330322265625,120.0,20454.01953125,-0.0,1913.6097412109373,1.0,283.1499938964844,286.7950134277344,292.9775695800781,294.3773803710937,293.1499938964844,293.1499938964844,283.1499938964844,16676.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6101906895637512,1.0,0.0,0.0,1.3451412916183472,1.345146656036377,1.207339010989017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4816.3525390625,0.0,109.23919677734376,1895.4371337890625,0.0,987.0126342773438,0.3749991059303283,1.0,0.0,3.0,1.0,0.0
12391740,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6529235839844,0.8194659352302551,0.3022140860557556,0.2734607458114624,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6527099609375,0.8711416125297546,0.3667588233947754,0.3485913574695587,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6528625488281,0.8298819661140442,0.3145874142646789,0.2214945703744888,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.65283203125,0.8356862664222717,0.3218858540058136,0.3066710531711578,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.653076171875,0.7848324775695801,0.2648399770259857,1.2010245323181152,287.652587890625,286.47430419921875,292.92071533203125,289.96295166015625,292.91925048828125,297.29351806640625,287.6507263183594,1.0,0.5308980941772461,1.0,1.0,0.0,1.0,-2.822959423065185,2.82295298576355,6.414079507521819e-06,2.183545112609864,0.6381993889808655,0.6381993889808655,0.0,126.41229248046876,108.0,21098.376953125,-0.0,1893.6976318359373,1.0,283.1499938964844,286.7428283691406,293.0137939453125,294.4519958496094,293.1499938964844,293.1499938964844,283.1499938964844,16556.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6203626394271851,1.0,0.0,0.0,1.407763123512268,1.4077686071395874,1.3223687744812196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4857.2958984375,0.0,120.2863998413086,1895.4371337890625,0.0,1047.9666748046875,0.3868637084960937,1.0,0.0,3.0,1.0,0.0
12391800,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6529235839844,0.8194659352302551,0.3022140860557556,0.2734607458114624,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6527099609375,0.8711416125297546,0.3667588233947754,0.3485913574695587,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6528625488281,0.8298819661140442,0.3145874142646789,0.2214945703744888,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.65283203125,0.8356862664222717,0.3218858540058136,0.3066710531711578,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.653076171875,0.7848324775695801,0.2648399770259857,1.2010245323181152,287.652587890625,286.47430419921875,292.92071533203125,289.96295166015625,292.91925048828125,297.29351806640625,287.6507263183594,1.0,0.5308980941772461,1.0,1.0,0.0,1.0,-2.822959423065185,2.82295298576355,6.414079507521819e-06,2.183545112609864,0.6381993889808655,0.6381993889808655,0.0,126.41229248046876,108.0,21098.376953125,-0.0,1893.6976318359373,1.0,283.1499938964844,286.7428283691406,293.0137939453125,294.4519958496094,293.1499938964844,293.1499938964844,283.1499938964844,16556.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6203626394271851,1.0,0.0,0.0,1.407763123512268,1.4077686071395874,1.3223687744812196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4857.2958984375,0.0,120.2863998413086,1895.4371337890625,0.0,1047.9666748046875,0.3868637084960937,1.0,0.0,3.0,1.0,0.0
12391860,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6087646484375,0.8367719054222107,0.3041341304779053,0.2748624384403229,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6085510253906,0.8913909196853638,0.3691864013671875,0.3505306839942932,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.60870361328125,0.8465800285339355,0.3153882026672363,0.2218082845211029,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6086730957031,0.852984607219696,0.3230337798595428,0.3074238002300262,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6089172363281,0.8014807105064392,0.2649870812892914,1.2001044750213623,287.6083984375,286.3805847167969,292.9963073730469,289.99957275390625,292.99481201171875,297.2911071777344,287.6064453125,1.0,0.5259537100791931,1.0,1.0,0.0,1.0,-2.8271517753601074,2.827145338058472,6.433077487599803e-06,2.186757326126098,0.6549053192138672,0.6549053192138672,0.0,118.00130462646484,96.0,21754.80859375,-0.0,1859.80224609375,1.0,283.1499938964844,286.6878356933594,293.05010986328125,294.5273742675781,293.1499938964844,293.1499938964844,283.1499938964844,16438.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6304738521575928,1.0,0.0,0.0,1.4741346836090088,1.4741405248641968,1.449999160740845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4899.2822265625,0.0,132.9280548095703,1895.4371337890625,0.0,1111.2655029296875,0.3997203707695007,1.0,0.0,3.0,1.0,0.0
