time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12391920,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6087646484375,0.8367719054222107,0.3041341304779053,0.2748624384403229,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6085510253906,0.8913909196853638,0.3691864013671875,0.3505306839942932,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.60870361328125,0.8465800285339355,0.3153882026672363,0.2218082845211029,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6086730957031,0.852984607219696,0.3230337798595428,0.3074238002300262,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6089172363281,0.8014807105064392,0.2649870812892914,1.2001044750213623,287.6083984375,286.3805847167969,292.9963073730469,289.99957275390625,292.99481201171875,297.2911071777344,287.6064453125,1.0,0.5259537100791931,1.0,1.0,0.0,1.0,-2.8271517753601074,2.827145338058472,6.433077487599803e-06,2.186757326126098,0.6549053192138672,0.6549053192138672,0.0,118.00130462646484,96.0,21754.80859375,-0.0,1859.80224609375,1.0,283.1499938964844,286.6878356933594,293.05010986328125,294.5273742675781,293.1499938964844,293.1499938964844,283.1499938964844,16438.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6304738521575928,1.0,0.0,0.0,1.4741346836090088,1.4741405248641968,1.449999160740845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4899.2822265625,0.0,132.9280548095703,1895.4371337890625,0.0,1111.2655029296875,0.3997203707695007,1.0,0.0,3.0,1.0,0.0
12391980,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.57568359375,0.8532310724258423,0.3054958879947662,0.2758201658725738,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.575439453125,0.9107938408851624,0.3709425926208496,0.3519003987312317,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5756225585937,0.8628554940223694,0.31593719124794,0.2219897210597992,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5755920410156,0.8698337078094482,0.3238296210765838,0.3079024851322174,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.57586669921875,0.816735565662384,0.2650757730007171,1.199199080467224,287.5753173828125,286.3127746582031,293.05096435546875,290.02606201171875,293.0494689941406,297.2894592285156,287.57330322265625,1.0,0.5217341184616089,1.0,1.0,0.0,1.0,-2.8296549320220947,2.829648494720459,6.444420250772964e-06,2.188668966293335,0.6673231720924377,0.6673231720924377,0.0,111.01956939697266,96.0,22233.16796875,-0.0,1830.05859375,1.0,283.1499938964844,286.6470031738281,293.07635498046875,294.58209228515625,293.1499938964844,293.1499938964844,283.1499938964844,16354.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6377116441726685,1.0,0.0,0.0,1.5241326093673706,1.524138569831848,1.550025814367473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4930.0869140625,0.0,143.1135711669922,1895.4371337890625,0.0,1158.1722412109375,0.4095768928527832,1.0,0.0,3.0,1.0,0.0
12392040,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5625915527344,0.8607860803604126,0.3060216605663299,0.2761835157871246,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5623474121094,0.920240581035614,0.3716276586055755,0.3524293303489685,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5625305175781,0.8703438639640808,0.3161421120166778,0.2220510840415954,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5625,0.8775547742843628,0.3241301476955414,0.3080756962299347,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5627746582031,0.8232415914535522,0.2651059627532959,1.1988025903701782,287.5622253417969,286.2863464355469,293.0722961425781,290.036376953125,293.07080078125,297.288818359375,287.5602111816406,1.0,0.5199869275093079,1.0,1.0,0.0,1.0,-2.8305327892303467,2.830526351928711,6.448397471103817e-06,2.189337968826294,0.6722393035888672,0.6722393035888672,0.0,108.1623077392578,84.0,22420.177734375,-0.0,1817.641845703125,1.0,283.1499938964844,286.6308898925781,293.0865783691406,294.6034545898437,293.1499938964844,293.1499938964844,283.1499938964844,16322.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6405144929885864,1.0,0.0,0.0,1.5440558195114136,1.5440617799758911,1.590813951679593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4942.1796875,0.0,147.3362579345703,1895.4371337890625,0.0,1176.6849365234375,0.4135423898696899,1.0,0.0,3.0,1.0,0.0
12392100,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5389404296875,0.8762131333351135,0.3069546222686767,0.276822030544281,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5386962890625,0.9395174980163574,0.3728537559509277,0.3533708155155182,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.53887939453125,0.8855961561203003,0.3164952397346496,0.222147598862648,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5388488769531,0.8932007551193237,0.3246534466743469,0.3083668053150177,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.53912353515625,0.8361851572990417,0.2651533782482147,1.198038935661316,287.53857421875,286.23907470703125,293.11041259765625,290.0548400878906,293.1089172363281,297.2876892089844,287.5365295410156,1.0,0.5167458057403564,1.0,1.0,0.0,1.0,-2.8319802284240723,2.8319737911224365,6.454954018408898e-06,2.190439462661743,0.681140124797821,0.681140124797821,0.0,102.90853881835938,84.0,22755.21875,-0.0,1794.531005859375,1.0,283.1499938964844,286.601806640625,293.10479736328125,294.64166259765625,293.1499938964844,293.1499938964844,283.1499938964844,16266.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6454997658729553,1.0,0.0,0.0,1.5802868604660034,1.58029305934906,1.6663463497934577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4963.91650390625,0.0,155.26124572753906,1895.4371337890625,0.0,1210.081298828125,0.4208060503005981,1.0,0.0,3.0,1.0,0.0
12392160,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5149841308594,0.8944994807243347,0.3078773915767669,0.2774471938610077,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5147705078125,0.9607423543930054,0.3740820288658142,0.3543092310428619,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.51495361328125,0.9035831093788148,0.3168330490589142,0.2222286313772201,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5149230957031,0.911951184272766,0.3251604735851288,0.3086362183094024,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.51519775390625,0.8516046404838562,0.265192300081253,1.1972099542617798,287.5146484375,286.19171142578125,293.14862060546875,290.0733337402344,293.1471252441406,297.2865600585937,287.5125732421875,1.0,0.5133785605430603,1.0,1.0,0.0,1.0,-2.833284616470337,2.833278179168701,6.460859822254861e-06,2.191429615020752,0.6901966333389282,0.6901966333389282,0.0,97.4998550415039,72.0,23091.244140625,-0.0,1770.4266357421875,1.0,283.1499938964844,286.5724792480469,293.1230163574219,294.679931640625,293.1499938964844,293.1499938964844,283.1499938964844,16212.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6504546403884888,1.0,0.0,0.0,1.6173244714736938,1.61733078956604,1.7453707812364885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4985.81201171875,0.0,163.69769287109375,1895.4371337890625,0.0,1243.8580322265625,0.4282972812652588,1.0,0.0,3.0,1.0,0.0
12392220,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4662475585937,0.9435076117515564,0.3096787929534912,0.2786731719970703,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4660339355469,0.9990000128746032,0.3765662312507629,0.3539080619812011,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4662170410156,0.9525266289711,0.3174610435962677,0.2223664969205856,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4661865234375,0.9615215063095092,0.3261234164237976,0.3091391623020172,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.46649169921875,0.8917104005813599,0.2652379870414734,1.1954723596572876,287.46588134765625,286.0966186523437,293.2253112792969,290.11041259765625,293.2237854003906,297.2842712402344,287.4634704589844,1.0,0.5062505006790161,1.0,1.0,0.0,1.0,-2.833081007003784,2.8330745697021484,6.460557870013872e-06,2.191555976867676,0.7087653279304504,0.7087653279304504,0.0,86.79647827148438,90.0,23780.869140625,-0.0,1718.330078125,1.0,283.1499938964844,286.5162353515625,293.1595153808594,294.75714111328125,293.1499938964844,293.1499938964844,283.1499938964844,16108.7138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6602670550346375,1.0,0.0,0.0,1.6936217546463013,1.693628430366516,1.913930844921197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5031.0908203125,0.0,182.1807403564453,1895.4371337890625,0.0,1312.4150390625,0.4439216554164886,1.0,0.0,3.0,1.0,0.0
12392280,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4662475585937,0.9435076117515564,0.3096787929534912,0.2786731719970703,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4660339355469,0.9990000128746032,0.3765662312507629,0.3539080619812011,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4662170410156,0.9525266289711,0.3174610435962677,0.2223664969205856,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4661865234375,0.9615215063095092,0.3261234164237976,0.3091391623020172,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.46649169921875,0.8917104005813599,0.2652379870414734,1.1954723596572876,287.46588134765625,286.0966186523437,293.2253112792969,290.11041259765625,293.2237854003906,297.2842712402344,287.4634704589844,1.0,0.5062505006790161,1.0,1.0,0.0,1.0,-2.833081007003784,2.8330745697021484,6.460557870013872e-06,2.191555976867676,0.7087653279304504,0.7087653279304504,0.0,86.79647827148438,90.0,23780.869140625,-0.0,1718.330078125,1.0,283.1499938964844,286.5162353515625,293.1595153808594,294.75714111328125,293.1499938964844,293.1499938964844,283.1499938964844,16108.7138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6602670550346375,1.0,0.0,0.0,1.6936217546463013,1.693628430366516,1.913930844921197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5031.0908203125,0.0,182.1807403564453,1895.4371337890625,0.0,1312.4150390625,0.4439216554164886,1.0,0.0,3.0,1.0,0.0
12392340,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4140014648437,0.9446384310722352,0.311359703540802,0.2802064120769501,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4137878417969,0.9990000128746032,0.3797414898872375,0.3547672629356384,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4139709472656,0.9523245096206664,0.3179883360862732,0.2227520048618316,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4139404296875,0.961651623249054,0.3269873857498169,0.3099768757820129,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4141845703125,0.890995979309082,0.2652139365673065,1.195447325706482,287.4136962890625,286.0011901855469,293.3022766113281,290.1475830078125,293.3007507324219,297.2846069335937,287.4119873046875,1.0,0.5078344941139221,1.0,1.0,0.0,1.0,-2.83725643157959,2.837249994277954,6.478353498096112e-06,2.1942148208618164,0.7278630137443542,0.7278630137443542,0.0,87.08137512207031,108.0,24505.162109375,-0.0,1726.17626953125,1.0,283.1499938964844,286.46258544921875,293.1966857910156,294.8362731933594,293.1499938964844,293.1499938964844,283.1499938964844,16019.1455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6700818538665771,1.0,0.0,0.0,1.7723926305770874,1.7723995447158811,2.096106044291446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5077.98046875,0.0,202.9050750732422,1895.4371337890625,0.0,1383.120849609375,0.4603061079978943,1.0,0.0,3.0,1.0,0.0
12392400,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4140014648437,0.9446384310722352,0.311359703540802,0.2802064120769501,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4137878417969,0.9990000128746032,0.3797414898872375,0.3547672629356384,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4139709472656,0.9523245096206664,0.3179883360862732,0.2227520048618316,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4139404296875,0.961651623249054,0.3269873857498169,0.3099768757820129,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4141845703125,0.890995979309082,0.2652139365673065,1.195447325706482,287.4136962890625,286.0011901855469,293.3022766113281,290.1475830078125,293.3007507324219,297.2846069335937,287.4119873046875,1.0,0.5078344941139221,1.0,1.0,0.0,1.0,-2.83725643157959,2.837249994277954,6.478353498096112e-06,2.1942148208618164,0.7278630137443542,0.7278630137443542,0.0,87.08137512207031,108.0,24505.162109375,-0.0,1726.17626953125,1.0,283.1499938964844,286.46258544921875,293.1966857910156,294.8362731933594,293.1499938964844,293.1499938964844,283.1499938964844,16019.1455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6700818538665771,1.0,0.0,0.0,1.7723926305770874,1.7723995447158811,2.096106044291446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5077.98046875,0.0,202.9050750732422,1895.4371337890625,0.0,1383.120849609375,0.4603061079978943,1.0,0.0,3.0,1.0,0.0
12392460,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.37286376953125,0.9134888052940368,0.3129387497901916,0.2819066643714905,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3726501464844,0.9806348085403442,0.3818249106407165,0.3615496158599853,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3728332519531,0.9198643565177916,0.3184356689453125,0.2232832014560699,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.372802734375,0.9300773739814758,0.3277705013751983,0.3110124170780182,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3730773925781,0.8636130094528198,0.2651184797286987,1.1964373588562012,287.3725280761719,285.9054260253906,293.3794860839844,290.184814453125,293.37799072265625,297.27960205078125,287.3706359863281,1.0,0.5147340297698975,1.0,1.0,0.0,1.0,-2.850498914718628,2.850492477416992,6.538994057336822e-06,2.2044677734375,0.7477993965148926,0.7477993965148926,0.0,94.46308135986328,126.0,25267.30078125,-0.0,1782.440185546875,1.0,283.1499938964844,286.4158020019531,293.2352294921875,294.9198913574219,293.1499938964844,293.1499938964844,283.1499938964844,15931.2626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.680148720741272,1.0,0.0,0.0,1.8537341356277464,1.8537415266036987,2.292916860824335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5128.64599609375,0.0,226.0935821533203,1895.4371337890625,0.0,1457.7513427734375,0.4774336218833923,1.0,0.0,3.0,1.0,0.0
12392520,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.37286376953125,0.9134888052940368,0.3129387497901916,0.2819066643714905,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3726501464844,0.9806348085403442,0.3818249106407165,0.3615496158599853,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3728332519531,0.9198643565177916,0.3184356689453125,0.2232832014560699,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.372802734375,0.9300773739814758,0.3277705013751983,0.3110124170780182,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3730773925781,0.8636130094528198,0.2651184797286987,1.1964373588562012,287.3725280761719,285.9054260253906,293.3794860839844,290.184814453125,293.37799072265625,297.27960205078125,287.3706359863281,1.0,0.5147340297698975,1.0,1.0,0.0,1.0,-2.850498914718628,2.850492477416992,6.538994057336822e-06,2.2044677734375,0.7477993965148926,0.7477993965148926,0.0,94.46308135986328,126.0,25267.30078125,-0.0,1782.440185546875,1.0,283.1499938964844,286.4158020019531,293.2352294921875,294.9198913574219,293.1499938964844,293.1499938964844,283.1499938964844,15931.2626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.680148720741272,1.0,0.0,0.0,1.8537341356277464,1.8537415266036987,2.292916860824335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5128.64599609375,0.0,226.0935821533203,1895.4371337890625,0.0,1457.7513427734375,0.4774336218833923,1.0,0.0,3.0,1.0,0.0
12392580,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.32879638671875,0.8746527433395386,0.314342737197876,0.283655434846878,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3285827636719,0.9394676685333252,0.3839007318019867,0.3639556467533111,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3287658691406,0.8790038228034973,0.3187427222728729,0.2238740772008896,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3287353515625,0.8878473043441772,0.3284136652946472,0.3121286332607269,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3290100097656,0.8284505605697632,0.2648853659629822,1.197814702987671,287.3284912109375,285.8094177246094,293.4569396972656,290.2220458984375,293.4554138183594,297.2740173339844,287.32666015625,1.0,0.524128258228302,1.0,1.0,0.0,1.0,-2.859236001968384,2.859229326248169,6.579243290616432e-06,2.211270809173584,0.768401026725769,0.768401026725769,0.0,106.96142578125,144.0,26010.15234375,-0.0,1856.9996337890625,1.0,283.1499938964844,286.36700439453125,293.2729187011719,295.0024719238281,293.1499938964844,293.1499938964844,283.1499938964844,15860.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6903522610664368,1.0,0.0,0.0,1.936968684196472,1.936976432800293,2.503448115476204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.45654296875,0.0,251.8466186523437,1895.4371337890625,0.0,1535.4622802734375,0.4951778054237366,1.0,0.0,3.0,1.0,0.0
12392640,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.32879638671875,0.8746527433395386,0.314342737197876,0.283655434846878,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3285827636719,0.9394676685333252,0.3839007318019867,0.3639556467533111,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3287658691406,0.8790038228034973,0.3187427222728729,0.2238740772008896,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3287353515625,0.8878473043441772,0.3284136652946472,0.3121286332607269,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3290100097656,0.8284505605697632,0.2648853659629822,1.197814702987671,287.3284912109375,285.8094177246094,293.4569396972656,290.2220458984375,293.4554138183594,297.2740173339844,287.32666015625,1.0,0.524128258228302,1.0,1.0,0.0,1.0,-2.859236001968384,2.859229326248169,6.579243290616432e-06,2.211270809173584,0.768401026725769,0.768401026725769,0.0,106.96142578125,144.0,26010.15234375,-0.0,1856.9996337890625,1.0,283.1499938964844,286.36700439453125,293.2729187011719,295.0024719238281,293.1499938964844,293.1499938964844,283.1499938964844,15860.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6903522610664368,1.0,0.0,0.0,1.936968684196472,1.936976432800293,2.503448115476204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.45654296875,0.0,251.8466186523437,1895.4371337890625,0.0,1535.4622802734375,0.4951778054237366,1.0,0.0,3.0,1.0,0.0
12392700,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3071594238281,0.8573204874992371,0.3149864673614502,0.2845133244991302,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3069763183594,0.9180068969726562,0.3849688470363617,0.3652328550815582,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3071594238281,0.860971212387085,0.3188515305519104,0.2241661697626114,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.30712890625,0.8695526719093323,0.328689843416214,0.3126818835735321,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.307373046875,0.812312126159668,0.2647255957126617,1.19848895072937,287.306884765625,285.76129150390625,293.4957275390625,290.2406616210937,293.4942321777344,297.27130126953125,287.3050842285156,1.0,0.5294171571731567,1.0,1.0,0.0,1.0,-2.863628625869751,2.863621950149536,6.599437256227247e-06,2.214651584625244,0.7789705395698547,0.7789705395698547,0.0,114.2159194946289,144.0,26378.880859375,-0.0,1899.4073486328125,1.0,283.1499938964844,286.3428955078125,293.2911071777344,295.0429382324219,293.1499938964844,293.1499938964844,283.1499938964844,15830.8271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6953772902488708,1.0,0.0,0.0,1.979122519493103,1.979130506515503,2.613597587242112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5203.24951171875,0.0,265.69970703125,1895.4371337890625,0.0,1574.46435546875,0.5042383074760437,1.0,0.0,3.0,1.0,0.0
12392760,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.28594970703125,0.8418371677398682,0.3155948519706726,0.2853564918041229,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2857666015625,0.8995003700256348,0.3860399723052978,0.366536945104599,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.28594970703125,0.8448449373245239,0.318934291601181,0.2244531661272049,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2859191894531,0.8530996441841125,0.3289389014244079,0.3132274746894836,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2861633300781,0.7962486147880554,0.264540433883667,1.1991339921951294,287.2856750488281,285.713134765625,293.5345764160156,290.2592468261719,293.5330505371094,297.26861572265625,287.2839050292969,1.0,0.5349578261375427,1.0,1.0,0.0,1.0,-2.867985486984253,2.867978811264038,6.619500254601007e-06,2.218005895614624,0.7897254228591919,0.7897254228591919,0.0,121.9496078491211,147.0,26745.111328125,-0.0,1944.2291259765625,1.0,283.1499938964844,286.319091796875,293.3089904785156,295.0829162597656,293.1499938964844,293.1499938964844,283.1499938964844,15806.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7003161311149597,1.0,0.0,0.0,2.0215299129486084,2.021538257598877,2.726802961205977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.9716796875,0.0,280.2040710449219,1895.4371337890625,0.0,1613.248779296875,0.513399600982666,1.0,0.0,3.0,1.0,0.0
12392820,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2435913085937,0.8249047994613647,0.316730797290802,0.2867734730243683,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.243408203125,0.8801530599594116,0.3881788849830627,0.3689468204975128,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2435913085937,0.826956033706665,0.3190440535545349,0.2248358428478241,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2435607910156,0.8350203037261963,0.3293750882148742,0.3140549659729004,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2438049316406,0.7774066925048828,0.2641138434410095,1.1991965770721436,287.2433166503906,285.6166687011719,293.61236572265625,290.2964172363281,293.6108703613281,297.2633056640625,287.2415466308594,1.0,0.5419767498970032,1.0,1.0,0.0,1.0,-2.8741183280944824,2.874111652374268,6.647858299402287e-06,2.2227566242218018,0.8117754459381104,0.8117754459381104,0.0,132.3090362548828,135.0,27457.326171875,-0.0,2004.965087890625,1.0,283.1499938964844,286.2716979980469,293.3441467285156,295.1612854003906,293.1499938964844,293.1499938964844,283.1499938964844,15772.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.709872841835022,1.0,0.0,0.0,2.10670804977417,2.1067168712615967,2.961434404369357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5276.62548828125,0.0,311.11822509765625,1895.4371337890625,0.0,1689.521728515625,0.5319312810897827,1.0,0.0,3.0,1.0,0.0
12392880,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2435913085937,0.8249047994613647,0.316730797290802,0.2867734730243683,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.243408203125,0.8801530599594116,0.3881788849830627,0.3689468204975128,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2435913085937,0.826956033706665,0.3190440535545349,0.2248358428478241,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2435607910156,0.8350203037261963,0.3293750882148742,0.3140549659729004,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2438049316406,0.7774066925048828,0.2641138434410095,1.1991965770721436,287.2433166503906,285.6166687011719,293.61236572265625,290.2964172363281,293.6108703613281,297.2633056640625,287.2415466308594,1.0,0.5419767498970032,1.0,1.0,0.0,1.0,-2.8741183280944824,2.874111652374268,6.647858299402287e-06,2.2227566242218018,0.8117754459381104,0.8117754459381104,0.0,132.3090362548828,135.0,27457.326171875,-0.0,2004.965087890625,1.0,283.1499938964844,286.2716979980469,293.3441467285156,295.1612854003906,293.1499938964844,293.1499938964844,283.1499938964844,15772.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.709872841835022,1.0,0.0,0.0,2.10670804977417,2.1067168712615967,2.961434404369357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5276.62548828125,0.0,311.11822509765625,1895.4371337890625,0.0,1689.521728515625,0.5319312810897827,1.0,0.0,3.0,1.0,0.0
12392940,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.20086669921875,0.8241097331047058,0.3178110122680664,0.2877861261367798,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.20068359375,0.8798350095748901,0.3903313279151916,0.3710050284862518,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.20086669921875,0.8253589868545532,0.3191301226615906,0.2249265611171722,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2008361816406,0.8336445093154907,0.3297746777534485,0.3144762814044952,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2011108398437,0.7752608060836792,0.2636615633964538,1.1973754167556765,287.2005920410156,285.5200500488281,293.6902770996094,290.3335266113281,293.68878173828125,297.2585144042969,287.19879150390625,1.0,0.5424836874008179,1.0,1.0,0.0,1.0,-2.876240491867065,2.8762338161468506,6.657708127022488e-06,2.2244107723236084,0.8345426917076111,0.8345426917076111,0.0,133.42428588867188,123.0,28134.169921875,-0.0,2013.9261474609373,1.0,283.1499938964844,286.2243957519531,293.37847900390625,295.2369384765625,293.1499938964844,293.1499938964844,283.1499938964844,15762.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188785672187805,1.0,0.0,0.0,2.191685438156128,2.191694498062134,3.205160510333372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5323.58984375,0.0,344.4276428222656,1895.4371337890625,0.0,1762.8043212890625,0.5505822896957397,1.0,0.0,3.0,1.0,0.0
12393000,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.20086669921875,0.8241097331047058,0.3178110122680664,0.2877861261367798,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.20068359375,0.8798350095748901,0.3903313279151916,0.3710050284862518,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.20086669921875,0.8253589868545532,0.3191301226615906,0.2249265611171722,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2008361816406,0.8336445093154907,0.3297746777534485,0.3144762814044952,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2011108398437,0.7752608060836792,0.2636615633964538,1.1973754167556765,287.2005920410156,285.5200500488281,293.6902770996094,290.3335266113281,293.68878173828125,297.2585144042969,287.19879150390625,1.0,0.5424836874008179,1.0,1.0,0.0,1.0,-2.876240491867065,2.8762338161468506,6.657708127022488e-06,2.2244107723236084,0.8345426917076111,0.8345426917076111,0.0,133.42428588867188,123.0,28134.169921875,-0.0,2013.9261474609373,1.0,283.1499938964844,286.2243957519531,293.37847900390625,295.2369384765625,293.1499938964844,293.1499938964844,283.1499938964844,15762.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188785672187805,1.0,0.0,0.0,2.191685438156128,2.191694498062134,3.205160510333372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5323.58984375,0.0,344.4276428222656,1895.4371337890625,0.0,1762.8043212890625,0.5505822896957397,1.0,0.0,3.0,1.0,0.0
12393060,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1591796875,0.8324329257011414,0.3188760280609131,0.2885719239711761,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.15899658203125,0.8903125524520874,0.3925227522850036,0.3728766739368438,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1591796875,0.8329184055328369,0.3192386329174042,0.224865436553955,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1591491699219,0.8415927290916443,0.3301823139190674,0.3146783113479614,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.159423828125,0.7824894189834595,0.2632328271865845,1.1945786476135254,287.158935546875,285.42333984375,293.7682800292969,290.3705139160156,293.7667541503906,297.2544860839844,287.1571960449219,1.0,0.539465069770813,1.0,1.0,0.0,1.0,-2.8762435913085938,2.876236915588379,6.657664016529452e-06,2.2243871688842773,0.8580504655838013,0.8580504655838013,0.0,128.90911865234375,111.0,28777.59765625,-0.0,1991.7835693359373,1.0,283.1499938964844,286.1783447265625,293.4122009277344,295.3097229003906,293.1499938964844,293.1499938964844,283.1499938964844,15775.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7272217869758606,1.0,0.0,0.0,2.2755706310272217,2.275580406188965,3.4552067518234253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.82666015625,0.0,379.8367309570313,1895.4371337890625,0.0,1831.8443603515625,0.5691514015197754,1.0,0.0,3.0,1.0,0.0
12393120,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1591796875,0.8324329257011414,0.3188760280609131,0.2885719239711761,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.15899658203125,0.8903125524520874,0.3925227522850036,0.3728766739368438,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1591796875,0.8329184055328369,0.3192386329174042,0.224865436553955,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1591491699219,0.8415927290916443,0.3301823139190674,0.3146783113479614,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.159423828125,0.7824894189834595,0.2632328271865845,1.1945786476135254,287.158935546875,285.42333984375,293.7682800292969,290.3705139160156,293.7667541503906,297.2544860839844,287.1571960449219,1.0,0.539465069770813,1.0,1.0,0.0,1.0,-2.8762435913085938,2.876236915588379,6.657664016529452e-06,2.2243871688842773,0.8580504655838013,0.8580504655838013,0.0,128.90911865234375,111.0,28777.59765625,-0.0,1991.7835693359373,1.0,283.1499938964844,286.1783447265625,293.4122009277344,295.3097229003906,293.1499938964844,293.1499938964844,283.1499938964844,15775.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7272217869758606,1.0,0.0,0.0,2.2755706310272217,2.275580406188965,3.4552067518234253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.82666015625,0.0,379.8367309570313,1895.4371337890625,0.0,1831.8443603515625,0.5691514015197754,1.0,0.0,3.0,1.0,0.0
12393180,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.12762451171875,0.8439130187034607,0.3197184205055237,0.2891052663326263,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.12744140625,0.9043849110603333,0.3943064510822296,0.3743109703063965,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.12762451171875,0.843799352645874,0.3193485736846924,0.2247643172740936,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1275939941406,0.8529896140098572,0.3305228352546692,0.3147605955600738,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1278381347656,0.793184757232666,0.2629166543483734,1.1920193433761597,287.1273803710937,285.3459167480469,293.8307189941406,290.3999938964844,293.8291931152344,297.251708984375,287.125732421875,1.0,0.5355188846588135,1.0,1.0,0.0,1.0,-2.8755104541778564,2.8755037784576416,6.65420520817861e-06,2.2237913608551025,0.8774204850196838,0.8774204850196838,0.0,122.95024871826172,111.0,29269.642578125,-0.0,1961.3590087890625,1.0,283.1499938964844,286.1431884765625,293.4390563964844,295.3663635253906,293.1499938964844,293.1499938964844,283.1499938964844,15804.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7334182262420654,1.0,0.0,0.0,2.341364860534668,2.3413751125335693,3.657898162146012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5403.93994140625,0.0,409.4400634765625,1895.4371337890625,0.0,1883.796875,0.5838133692741394,1.0,0.0,3.0,1.0,0.0
12393240,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1200256347656,0.8474336266517639,0.3199274837970733,0.2892292737960815,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1198425292969,0.9088005423545836,0.3947565257549286,0.3746650218963623,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1200256347656,0.8471670150756836,0.3193793892860412,0.2247350662946701,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1199951171875,0.8565166592597961,0.3306102156639099,0.314774751663208,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1202392578125,0.7964778542518616,0.2628416121006012,1.1913567781448364,287.1197814941406,285.3265380859375,293.8463439941406,290.4073181152344,293.8448181152344,297.2510681152344,287.1181945800781,1.0,0.5343877673149109,1.0,1.0,0.0,1.0,-2.8752706050872803,2.875263929367065,6.653077434748411e-06,2.223597764968872,0.8823438882827759,0.8823438882827759,0.0,121.24337005615234,99.0,29389.5234375,-0.0,1952.5986328125,1.0,283.1499938964844,286.1346740722656,293.4457702636719,295.3803405761719,293.1499938964844,293.1499938964844,283.1499938964844,15813.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7349047660827637,1.0,0.0,0.0,2.3575778007507324,2.3575878143310547,3.708731526330666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5412.57177734375,0.0,416.9891662597656,1895.4371337890625,0.0,1896.3428955078125,0.5874384045600891,1.0,0.0,3.0,1.0,0.0
12393300,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1016540527344,0.8574956655502319,0.3204471468925476,0.2895256578922272,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1015014648437,0.921919584274292,0.3958890736103058,0.3755453824996948,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1016845703125,0.8568353652954102,0.3194623589515686,0.2246574759483337,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.10162353515625,0.8666241765022278,0.3308328688144684,0.3148023188114166,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.10186767578125,0.8058107495307922,0.2626611590385437,1.1896772384643557,287.1014404296875,285.27813720703125,293.8853759765625,290.4256896972656,293.88385009765625,297.2496032714844,287.09991455078125,1.0,0.5313599109649658,1.0,1.0,0.0,1.0,-2.874606132507324,2.8745996952056885,6.64995786792133e-06,2.223063707351685,0.8948004245758057,0.8948004245758057,0.0,116.67860412597656,99.0,29683.7421875,-0.0,1929.1402587890625,1.0,283.1499938964844,286.11395263671875,293.46258544921875,295.4149475097656,293.1499938964844,293.1499938964844,283.1499938964844,15841.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7385147213935852,1.0,0.0,0.0,2.3976314067840576,2.397641658782959,3.8358197684829065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5433.89453125,0.0,436.0793151855469,1895.4371337890625,0.0,1926.939453125,0.5964133143424988,1.0,0.0,3.0,1.0,0.0
12393360,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0841979980469,0.8695371747016907,0.3209622502326965,0.2898054718971252,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0840148925781,0.9375978112220764,0.3970319032669067,0.3764221370220184,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0841979980469,0.8684648871421814,0.3195536732673645,0.224575862288475,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.08416748046875,0.8787212371826172,0.3310614824295044,0.3148221671581268,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0843811035156,0.8163388967514038,0.2624908685684204,1.187979817390442,287.083984375,285.229736328125,293.9244079589844,290.4440002441406,293.9228820800781,297.24822998046875,287.08251953125,1.0,0.5281077027320862,1.0,1.0,0.0,1.0,-2.8738820552825928,2.873875379562378,6.646559540968156e-06,2.222482204437256,0.9074726104736328,0.9074726104736328,0.0,111.77339935302734,87.0,29970.072265625,-0.0,1903.927734375,1.0,283.1499938964844,286.0940246582031,293.4794006347656,295.4490966796875,293.1499938964844,293.1499938964844,283.1499938964844,15875.3310546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7419793009757996,1.0,0.0,0.0,2.436924457550049,2.4369349479675293,3.962574623983528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5454.84130859375,0.0,455.42584228515625,1895.4371337890625,0.0,1956.47265625,0.6082432270050049,1.0,0.0,3.0,1.0,0.0
12393420,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.03143310546875,0.9004173874855042,0.3218921720981598,0.2902794182300567,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0312194824219,0.9732924699783324,0.3992737233638763,0.3781348168849945,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.03143310546875,0.8985048532485962,0.3196905553340912,0.2243803292512893,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0314025878906,0.9098511934280396,0.3314730525016784,0.314815878868103,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0316772460937,0.8416637778282166,0.2621269524097442,1.184451699256897,287.0311584472656,285.1329650878906,294.00244140625,290.4804382324219,294.0009460449219,297.2450561523437,287.0292663574219,1.0,0.5211048126220703,1.0,1.0,0.0,1.0,-2.872027635574341,2.872021198272705,6.637907063122839e-06,2.221013307571411,0.9330565333366394,0.9330565333366394,0.0,101.3114776611328,75.0,30686.193359375,-0.0,1849.703857421875,1.0,283.1499938964844,286.036376953125,293.5171813964844,295.5285949707031,293.1499938964844,293.1499938964844,283.1499938964844,16392.841796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7493114471435547,1.0,0.0,0.0,2.5457968711853027,2.5458083152771,4.324549536249833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5507.5390625,0.0,514.366455078125,1895.4371337890625,0.0,2019.4969482421875,0.6338452696800232,1.0,0.0,3.0,1.0,0.0
12393480,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.03143310546875,0.9004173874855042,0.3218921720981598,0.2902794182300567,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0312194824219,0.9732924699783324,0.3992737233638763,0.3781348168849945,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.03143310546875,0.8985048532485962,0.3196905553340912,0.2243803292512893,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0314025878906,0.9098511934280396,0.3314730525016784,0.314815878868103,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0316772460937,0.8416637778282166,0.2621269524097442,1.184451699256897,287.0311584472656,285.1329650878906,294.00244140625,290.4804382324219,294.0009460449219,297.2450561523437,287.0292663574219,1.0,0.5211048126220703,1.0,1.0,0.0,1.0,-2.872027635574341,2.872021198272705,6.637907063122839e-06,2.221013307571411,0.9330565333366394,0.9330565333366394,0.0,101.3114776611328,75.0,30686.193359375,-0.0,1849.703857421875,1.0,283.1499938964844,286.036376953125,293.5171813964844,295.5285949707031,293.1499938964844,293.1499938964844,283.1499938964844,16392.841796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7493114471435547,1.0,0.0,0.0,2.5457968711853027,2.5458083152771,4.324549536249833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5507.5390625,0.0,514.366455078125,1895.4371337890625,0.0,2019.4969482421875,0.6338452696800232,1.0,0.0,3.0,1.0,0.0
12393540,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9702453613281,0.939835250377655,0.3226477205753326,0.2906551659107208,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9699401855469,0.9990000128746032,0.4015735387802124,0.3729674816131592,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.97027587890625,0.9367789030075072,0.3197215497493744,0.2241567820310592,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.97021484375,0.949797511100769,0.3317781388759613,0.3147714138031006,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9706420898437,0.8722926378250122,0.261684387922287,1.1808686256408691,286.9698181152344,285.0362243652344,294.0804443359375,290.5166320800781,294.0789489746094,297.2412414550781,286.9666748046875,1.0,0.513252317905426,1.0,1.0,0.0,1.0,-2.861716985702514,2.8617103099823,6.590905286429916e-06,2.213296890258789,0.9590607285499572,0.9590607285499572,0.0,91.55665588378906,63.0,31390.63671875,-0.0,1785.709716796875,1.0,283.1499938964844,285.97039794921875,293.5559387207031,295.6117248535156,293.1499938964844,293.1499938964844,283.1499938964844,17137.791015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572175860404968,1.0,0.0,0.0,2.666866540908813,2.666879177093506,4.745652688598057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5561.00146484375,0.0,586.6427612304688,1895.4371337890625,0.0,2088.21240234375,0.6625013947486877,1.0,0.0,3.0,1.0,0.0
12393600,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9702453613281,0.939835250377655,0.3226477205753326,0.2906551659107208,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9699401855469,0.9990000128746032,0.4015735387802124,0.3729674816131592,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.97027587890625,0.9367789030075072,0.3197215497493744,0.2241567820310592,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.97021484375,0.949797511100769,0.3317781388759613,0.3147714138031006,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9706420898437,0.8722926378250122,0.261684387922287,1.1808686256408691,286.9698181152344,285.0362243652344,294.0804443359375,290.5166320800781,294.0789489746094,297.2412414550781,286.9666748046875,1.0,0.513252317905426,1.0,1.0,0.0,1.0,-2.861716985702514,2.8617103099823,6.590905286429916e-06,2.213296890258789,0.9590607285499572,0.9590607285499572,0.0,91.55665588378906,63.0,31390.63671875,-0.0,1785.709716796875,1.0,283.1499938964844,285.97039794921875,293.5559387207031,295.6117248535156,293.1499938964844,293.1499938964844,283.1499938964844,17137.791015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572175860404968,1.0,0.0,0.0,2.666866540908813,2.666879177093506,4.745652688598057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5561.00146484375,0.0,586.6427612304688,1895.4371337890625,0.0,2088.21240234375,0.6625013947486877,1.0,0.0,3.0,1.0,0.0
12393660,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8829345703125,0.968535840511322,0.3230800330638885,0.2909053266048431,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827209472656,0.9990000128746032,0.4070093929767608,0.3432652354240417,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8829345703125,0.965143084526062,0.3195105195045471,0.2238890528678894,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.88287353515625,0.9768347144126892,0.3318462371826172,0.3146701753139496,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8833923339844,0.8963912129402161,0.261060357093811,1.1772037744522097,286.8824462890625,284.95001220703125,294.1583557128906,290.5525817871094,294.1568298339844,297.2499084472656,286.8788452148437,1.0,0.5028089880943298,1.0,1.0,0.0,1.0,-2.8214354515075684,2.821429252624512,6.406899046851322e-06,2.1822493076324463,0.9848607182502748,0.9848607182502748,0.0,84.35330200195312,83.0,31899.55078125,-0.0,1688.9080810546875,1.0,283.1499938964844,285.8860778808594,293.5891418457031,295.6809387207031,293.1499938964844,293.1499938964844,283.1499938964844,18050.890625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7647027373313904,1.0,0.0,0.0,2.7941229343414307,2.7941362857818604,5.209359414948267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.7431640625,0.0,670.3319702148438,1895.4371337890625,0.0,2153.946044921875,0.6927482485771179,1.0,0.0,3.0,1.0,0.0
12393720,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8829345703125,0.968535840511322,0.3230800330638885,0.2909053266048431,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827209472656,0.9990000128746032,0.4070093929767608,0.3432652354240417,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8829345703125,0.965143084526062,0.3195105195045471,0.2238890528678894,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.88287353515625,0.9768347144126892,0.3318462371826172,0.3146701753139496,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8833923339844,0.8963912129402161,0.261060357093811,1.1772037744522097,286.8824462890625,284.95001220703125,294.1583557128906,290.5525817871094,294.1568298339844,297.2499084472656,286.8788452148437,1.0,0.5028089880943298,1.0,1.0,0.0,1.0,-2.8214354515075684,2.821429252624512,6.406899046851322e-06,2.1822493076324463,0.9848607182502748,0.9848607182502748,0.0,84.35330200195312,83.0,31899.55078125,-0.0,1688.9080810546875,1.0,283.1499938964844,285.8860778808594,293.5891418457031,295.6809387207031,293.1499938964844,293.1499938964844,283.1499938964844,18050.890625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7647027373313904,1.0,0.0,0.0,2.7941229343414307,2.7941362857818604,5.209359414948267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.7431640625,0.0,670.3319702148438,1895.4371337890625,0.0,2153.946044921875,0.6927482485771179,1.0,0.0,3.0,1.0,0.0
