time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12393780,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8162841796875,0.9705674052238464,0.3234158754348755,0.2911937236785888,297.40338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8161926269531,0.9990000128746032,0.4137741923332214,0.3414064347743988,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8162841796875,0.9666279554367064,0.3192626535892486,0.2236993163824081,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8162536621094,0.978456735610962,0.331877201795578,0.3146769106388092,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8164978027344,0.8973386883735657,0.2604824900627136,1.1744345426559448,286.8160705566406,284.95001220703125,294.23614501953125,290.58819580078125,294.234619140625,297.26593017578125,286.814697265625,1.0,0.5026125907897949,1.0,1.0,0.0,1.0,-2.8159427642822266,2.815936326980591,6.380354534485377e-06,2.1772608757019043,1.0,1.0,0.0,83.77152252197266,103.0,32554.169921875,-0.0,1677.8604736328125,1.0,283.1499938964844,285.8181457519531,293.61962890625,295.7453918457031,293.1499938964844,293.1499938964844,283.1499938964844,19221.619140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709288001060486,1.0,0.0,0.0,2.9201784133911133,2.9201931953430176,5.689997806257452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5646.0390625,0.0,762.2505493164062,1895.4371337890625,0.0,2209.09033203125,0.7229073643684387,1.0,0.0,3.0,1.0,0.0
12393840,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8162841796875,0.9705674052238464,0.3234158754348755,0.2911937236785888,297.40338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8161926269531,0.9990000128746032,0.4137741923332214,0.3414064347743988,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8162841796875,0.9666279554367064,0.3192626535892486,0.2236993163824081,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8162536621094,0.978456735610962,0.331877201795578,0.3146769106388092,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8164978027344,0.8973386883735657,0.2604824900627136,1.1744345426559448,286.8160705566406,284.95001220703125,294.23614501953125,290.58819580078125,294.234619140625,297.26593017578125,286.814697265625,1.0,0.5026125907897949,1.0,1.0,0.0,1.0,-2.8159427642822266,2.815936326980591,6.380354534485377e-06,2.1772608757019043,1.0,1.0,0.0,83.77152252197266,103.0,32554.169921875,-0.0,1677.8604736328125,1.0,283.1499938964844,285.8181457519531,293.61962890625,295.7453918457031,293.1499938964844,293.1499938964844,283.1499938964844,19221.619140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709288001060486,1.0,0.0,0.0,2.9201784133911133,2.9201931953430176,5.689997806257452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5646.0390625,0.0,762.2505493164062,1895.4371337890625,0.0,2209.09033203125,0.7229073643684387,1.0,0.0,3.0,1.0,0.0
12393900,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7954406738281,0.9629758596420288,0.3236073553562164,0.2914148569107055,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7953491210937,0.9990000128746032,0.4159717857837677,0.3498135507106781,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.79547119140625,0.9585543870925904,0.3191730380058288,0.2236731052398681,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7954406738281,0.9711432456970216,0.3319219648838043,0.3147695064544678,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7956237792969,0.8896418809890747,0.2602269351482391,1.173539161682129,286.7952880859375,284.95001220703125,294.2749938964844,290.6058959960937,294.2734680175781,297.2680969238281,286.7942810058594,1.0,0.5053870677947998,1.0,1.0,0.0,1.0,-2.825303077697754,2.825296640396118,6.422474143619184e-06,2.184330940246582,1.0,1.0,0.0,85.66761016845703,103.0,32961.69921875,-0.0,1701.132568359375,1.0,283.1499938964844,285.79254150390625,293.63751220703125,295.7843933105469,293.1499938964844,293.1499938964844,283.1499938964844,20080.955078125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740798592567444,1.0,0.0,0.0,2.9848062992095947,2.9848217964172363,5.944641543464968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5675.44921875,0.0,813.9828491210938,1895.4371337890625,0.0,2237.153076171875,0.7359008193016052,1.0,0.0,3.0,1.0,0.0
12393960,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.78857421875,0.950859010219574,0.3238279521465301,0.2916877567768097,297.4043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7885437011719,0.9990000128746032,0.4171256422996521,0.3628474175930023,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.78857421875,0.945895493030548,0.3191169202327728,0.223691925406456,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.78857421875,0.9594131112098694,0.3319981396198272,0.3149204850196838,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7886047363281,0.8784312605857849,0.2599883079528808,1.1728869676589966,286.7885437011719,284.95001220703125,294.3138122558594,290.6234741210937,294.3122863769531,297.2650451660156,286.78857421875,1.0,0.5097167491912842,1.0,1.0,0.0,1.0,-2.840705156326294,2.840698719024658,6.492399734270293e-06,2.196108102798462,1.0,1.0,0.0,88.72395324707031,123.0,33323.92578125,-0.0,1739.4305419921875,1.0,283.1499938964844,285.7801208496094,293.6560363769531,295.8231201171875,293.1499938964844,293.1499938964844,283.1499938964844,20692.826171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7773808240890503,1.0,0.0,0.0,3.0299389362335205,3.0299549102783203,6.125775939835876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5701.39892578125,0.0,851.46826171875,1895.4371337890625,0.0,2266.65625,0.7497133016586304,1.0,0.0,3.0,1.0,0.0
12394020,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.78533935546875,0.9132076501846312,0.3243316411972046,0.2924394607543945,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.9944210648536682,0.4162392914295196,0.3950019180774688,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.78533935546875,0.9078957438468932,0.3190915584564209,0.2239021360874176,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7853698730469,0.9216705560684204,0.3322337567806244,0.3154521584510803,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7852783203125,0.8474872708320618,0.259522795677185,1.1723971366882324,286.7854309082031,284.95001220703125,294.3912353515625,290.65838623046875,294.3897399902344,297.2434997558594,286.7857666015625,1.0,0.5218744874000549,1.0,1.0,0.0,1.0,-2.880587577819824,2.8805809020996094,6.677303190372186e-06,2.227530002593994,1.0,1.0,0.0,98.7549057006836,143.0,34160.0078125,-0.0,1850.799072265625,1.0,283.1499938964844,285.7606201171875,293.6956481933594,295.9112854003906,293.1499938964844,293.1499938964844,283.1499938964844,22067.337890625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848336696624756,1.0,0.0,0.0,3.1289522647857666,3.128969192504883,6.532677616633009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5763.943359375,0.0,937.6997680664062,1895.4371337890625,0.0,2333.6455078125,0.7739272117614746,1.0,0.0,3.0,1.0,0.0
12394080,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.78533935546875,0.9132076501846312,0.3243316411972046,0.2924394607543945,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.9944210648536682,0.4162392914295196,0.3950019180774688,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.78533935546875,0.9078957438468932,0.3190915584564209,0.2239021360874176,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7853698730469,0.9216705560684204,0.3322337567806244,0.3154521584510803,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7852783203125,0.8474872708320618,0.259522795677185,1.1723971366882324,286.7854309082031,284.95001220703125,294.3912353515625,290.65838623046875,294.3897399902344,297.2434997558594,286.7857666015625,1.0,0.5218744874000549,1.0,1.0,0.0,1.0,-2.880587577819824,2.8805809020996094,6.677303190372186e-06,2.227530002593994,1.0,1.0,0.0,98.7549057006836,143.0,34160.0078125,-0.0,1850.799072265625,1.0,283.1499938964844,285.7606201171875,293.6956481933594,295.9112854003906,293.1499938964844,293.1499938964844,283.1499938964844,22067.337890625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848336696624756,1.0,0.0,0.0,3.1289522647857666,3.128969192504883,6.532677616633009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5763.943359375,0.0,937.6997680664062,1895.4371337890625,0.0,2333.6455078125,0.7739272117614746,1.0,0.0,3.0,1.0,0.0
12394140,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7621154785156,0.8601500391960144,0.3246180117130279,0.2934579849243164,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.76202392578125,0.9382736086845398,0.4155246615409851,0.3945494294166565,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7621154785156,0.855331301689148,0.3189333081245422,0.2243671119213104,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620849609375,0.8668385744094849,0.3323352932929992,0.3163253366947174,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7621765136719,0.8008378148078918,0.2588523626327514,1.1731343269348145,286.76202392578125,284.95001220703125,294.4684753417969,290.69293212890625,294.46697998046875,297.2226257324219,286.761474609375,1.0,0.5343291163444519,1.0,1.0,0.0,1.0,-2.8837666511535645,2.8837599754333496,6.691627277177759e-06,2.229800224304199,1.0,1.0,0.0,117.51920318603516,163.0,34706.71484375,-0.0,1948.150146484375,1.0,283.1499938964844,285.72802734375,293.72979736328125,295.9858703613281,293.1499938964844,293.1499938964844,283.1499938964844,23368.658203125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924362421035767,1.0,0.0,0.0,3.219888687133789,3.2199065685272217,6.917912287462968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5807.939453125,0.0,1021.8558959960938,1895.4371337890625,0.0,2402.48291015625,0.7961900234222412,1.0,0.0,3.0,1.0,0.0
12394200,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7621154785156,0.8601500391960144,0.3246180117130279,0.2934579849243164,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.76202392578125,0.9382736086845398,0.4155246615409851,0.3945494294166565,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7621154785156,0.855331301689148,0.3189333081245422,0.2243671119213104,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620849609375,0.8668385744094849,0.3323352932929992,0.3163253366947174,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7621765136719,0.8008378148078918,0.2588523626327514,1.1731343269348145,286.76202392578125,284.95001220703125,294.4684753417969,290.69293212890625,294.46697998046875,297.2226257324219,286.761474609375,1.0,0.5343291163444519,1.0,1.0,0.0,1.0,-2.8837666511535645,2.8837599754333496,6.691627277177759e-06,2.229800224304199,1.0,1.0,0.0,117.51920318603516,163.0,34706.71484375,-0.0,1948.150146484375,1.0,283.1499938964844,285.72802734375,293.72979736328125,295.9858703613281,293.1499938964844,293.1499938964844,283.1499938964844,23368.658203125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924362421035767,1.0,0.0,0.0,3.219888687133789,3.2199065685272217,6.917912287462968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5807.939453125,0.0,1021.8558959960938,1895.4371337890625,0.0,2402.48291015625,0.7961900234222412,1.0,0.0,3.0,1.0,0.0
12394260,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.74151611328125,0.8250850439071655,0.324744701385498,0.2943184375762939,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.741455078125,0.8938955068588257,0.4164696931838989,0.3959142863750458,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.74151611328125,0.8203999996185303,0.3186981678009033,0.2247721999883651,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.74151611328125,0.8309829235076904,0.3323604762554168,0.3171193301677704,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7415771484375,0.7652137875556946,0.2581129074096679,1.1734652519226074,286.741455078125,284.95001220703125,294.5454406738281,290.7270202636719,294.5439453125,297.21240234375,286.7410888671875,1.0,0.5471062660217285,1.0,1.0,0.0,1.0,-2.88827919960022,2.888272523880005,6.712493814120535e-06,2.233248472213745,1.0,1.0,0.0,136.84466552734375,151.0,35226.86328125,-0.0,2050.704833984375,1.0,283.1499938964844,285.6991577148437,293.7574768066406,296.0460205078125,293.1499938964844,293.1499938964844,283.1499938964844,24616.158203125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798570990562439,1.0,0.0,0.0,3.304715633392334,3.304734468460083,7.287214316420432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5848.09912109375,0.0,1104.763916015625,1895.4371337890625,0.0,2458.3671875,0.8169757127761841,1.0,0.0,3.0,1.0,0.0
12394320,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.74151611328125,0.8250850439071655,0.324744701385498,0.2943184375762939,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.741455078125,0.8938955068588257,0.4164696931838989,0.3959142863750458,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.74151611328125,0.8203999996185303,0.3186981678009033,0.2247721999883651,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.74151611328125,0.8309829235076904,0.3323604762554168,0.3171193301677704,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7415771484375,0.7652137875556946,0.2581129074096679,1.1734652519226074,286.741455078125,284.95001220703125,294.5454406738281,290.7270202636719,294.5439453125,297.21240234375,286.7410888671875,1.0,0.5471062660217285,1.0,1.0,0.0,1.0,-2.88827919960022,2.888272523880005,6.712493814120535e-06,2.233248472213745,1.0,1.0,0.0,136.84466552734375,151.0,35226.86328125,-0.0,2050.704833984375,1.0,283.1499938964844,285.6991577148437,293.7574768066406,296.0460205078125,293.1499938964844,293.1499938964844,283.1499938964844,24616.158203125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798570990562439,1.0,0.0,0.0,3.304715633392334,3.304734468460083,7.287214316420432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5848.09912109375,0.0,1104.763916015625,1895.4371337890625,0.0,2458.3671875,0.8169757127761841,1.0,0.0,3.0,1.0,0.0
12394380,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.72332763671875,0.8157727122306824,0.3248029947280884,0.2946124672889709,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7232666015625,0.8836441040039062,0.4177918434143066,0.3973115384578705,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.72332763671875,0.8107571601867676,0.3184801340103149,0.2248019427061081,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.72332763671875,0.8216302990913391,0.3323640525341034,0.3173708915710449,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.723388671875,0.7555297017097473,0.2574602961540222,1.1717023849487305,286.7232360839844,284.95001220703125,294.6129150390625,290.7566223144531,294.6114501953125,297.206787109375,286.7227478027344,1.0,0.5503244996070862,1.0,1.0,0.0,1.0,-2.888537645339966,2.888530969619751,6.713803031743737e-06,2.2334964275360107,1.0,1.0,0.0,143.1495819091797,151.0,35647.79296875,-0.0,2082.18994140625,1.0,283.1499938964844,285.673828125,293.7824401855469,296.096923828125,293.1499938964844,293.1499938964844,283.1499938964844,25719.0078125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030552268028259,1.0,0.0,0.0,3.3779332637786865,3.377953052520752,7.613694492647483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5881.85546875,0.0,1179.8328857421875,1895.4371337890625,0.0,2499.3916015625,0.83197420835495,1.0,0.0,3.0,1.0,0.0
12394440,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7219543457031,0.8154236078262329,0.3248142004013061,0.2946293950080871,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7218933105469,0.8833649158477783,0.4179933667182922,0.3975006639957428,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7219543457031,0.810370147228241,0.3184554874897003,0.2247896194458007,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7219543457031,0.8212797045707703,0.3323684930801391,0.3173821866512298,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7220153808594,0.7551137208938599,0.2573764026165008,1.1713588237762451,286.7218933105469,284.95001220703125,294.6221008300781,290.7606201171875,294.6206359863281,297.2062072753906,286.721435546875,1.0,0.5504149198532104,1.0,1.0,0.0,1.0,-2.888371467590332,2.888364791870117,6.713027687510476e-06,2.2333664894104004,1.0,1.0,0.0,143.38954162597656,139.0,35691.56640625,-0.0,2083.0927734375,1.0,283.1499938964844,285.6716613769531,293.78570556640625,296.1030578613281,293.1499938964844,293.1499938964844,283.1499938964844,25824.587890625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035935163497925,1.0,0.0,0.0,3.384859800338745,3.3848795890808105,7.644950414942286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5885.42724609375,0.0,1187.10546875,1895.4371337890625,0.0,2504.3251953125,0.8366285562515259,1.0,0.0,3.0,1.0,0.0
12394500,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7094116210937,0.8155389428138733,0.3248602449893951,0.2946670353412628,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.70928955078125,0.884057879447937,0.4188624322414398,0.3982884883880615,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7094116210937,0.8103677034378052,0.3183602094650268,0.224716454744339,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7093811035156,0.8213729858398438,0.3323925733566284,0.3173971176147461,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.70953369140625,0.7548627257347107,0.257037490606308,1.1697901487350464,286.70928955078125,284.95001220703125,294.6603088378906,290.7772521972656,294.6588439941406,297.2040710449219,286.7085266113281,1.0,0.5500935316085815,1.0,1.0,0.0,1.0,-2.887408971786499,2.887402296066284,6.7085379669151735e-06,2.232614755630493,1.0,1.0,0.0,143.2965545654297,139.0,35937.80859375,-0.0,2081.019287109375,1.0,283.1499938964844,285.65496826171875,293.8004455566406,296.1322631835937,293.1499938964844,293.1499938964844,283.1499938964844,26541.595703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058068752288818,1.0,0.0,0.0,3.431527614593506,3.431547880172729,7.857208856876241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5905.65380859375,0.0,1236.8863525390625,1895.4371337890625,0.0,2524.633544921875,0.8452745676040649,1.0,0.0,3.0,1.0,0.0
12394560,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7026672363281,0.8177329897880554,0.3249165415763855,0.2946551144123077,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7026062011719,0.8872270584106445,0.4197762608528137,0.399065762758255,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7026672363281,0.8124974966049194,0.3182859122753143,0.2246129363775253,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.70263671875,0.8235333561897278,0.3324341475963592,0.3173678517341614,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7027282714844,0.7565886378288269,0.2567221820354461,1.1680432558059692,286.7025756835937,284.95001220703125,294.6984558105469,290.79376220703125,294.69696044921875,297.2023620605469,286.7021789550781,1.0,0.5488604307174683,1.0,1.0,0.0,1.0,-2.8860700130462646,2.88606333732605,6.702290193061344e-06,2.2315673828125,1.0,1.0,0.0,141.75921630859375,127.0,36115.1796875,-0.0,2071.207275390625,1.0,283.1499938964844,285.64508056640625,293.8148498535156,296.1580810546875,293.1499938964844,293.1499938964844,283.1499938964844,27004.697265625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078111410140991,1.0,0.0,0.0,3.4613351821899414,3.461355686187744,7.994302677616361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5920.38232421875,0.0,1269.3994140625,1895.4371337890625,0.0,2543.05078125,0.8553922176361084,1.0,0.0,3.0,1.0,0.0
12394620,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845703125,0.8267964720726013,0.3250497281551361,0.2945449948310852,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845397949219,0.8993409872055054,0.4216924905776977,0.4006043374538421,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6846008300781,0.8214463591575623,0.3181945979595184,0.2243624478578567,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845703125,0.8326095938682556,0.3325665891170501,0.3172418177127838,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.68463134765625,0.764721691608429,0.2561594545841217,1.164309859275818,286.6845397949219,284.95001220703125,294.7744140625,290.8263854980469,294.77294921875,297.1999206542969,286.68414306640625,1.0,0.5445106029510498,1.0,1.0,0.0,1.0,-2.882847785949707,2.882841110229492,6.687260793114547e-06,2.229044198989868,1.0,1.0,0.0,135.68028259277344,115.0,36512.76171875,-0.0,2035.9337158203125,1.0,283.1499938964844,285.6199645996094,293.8447570800781,296.21221923828125,293.1499938964844,293.1499938964844,283.1499938964844,28165.060546875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114966154098511,1.0,0.0,0.0,3.5349178314208984,3.5349392890930176,8.337808594660601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5954.02294921875,0.0,1352.08935546875,1895.4371337890625,0.0,2576.982421875,0.8734540343284607,1.0,0.0,3.0,1.0,0.0
12394680,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845703125,0.8267964720726013,0.3250497281551361,0.2945449948310852,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845397949219,0.8993409872055054,0.4216924905776977,0.4006043374538421,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6846008300781,0.8214463591575623,0.3181945979595184,0.2243624478578567,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845703125,0.8326095938682556,0.3325665891170501,0.3172418177127838,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.68463134765625,0.764721691608429,0.2561594545841217,1.164309859275818,286.6845397949219,284.95001220703125,294.7744140625,290.8263854980469,294.77294921875,297.1999206542969,286.68414306640625,1.0,0.5445106029510498,1.0,1.0,0.0,1.0,-2.882847785949707,2.882841110229492,6.687260793114547e-06,2.229044198989868,1.0,1.0,0.0,135.68028259277344,115.0,36512.76171875,-0.0,2035.9337158203125,1.0,283.1499938964844,285.6199645996094,293.8447570800781,296.21221923828125,293.1499938964844,293.1499938964844,283.1499938964844,28165.060546875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114966154098511,1.0,0.0,0.0,3.5349178314208984,3.5349392890930176,8.337808594660601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5954.02294921875,0.0,1352.08935546875,1895.4371337890625,0.0,2576.982421875,0.8734540343284607,1.0,0.0,3.0,1.0,0.0
12394740,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678771972656,0.8411114811897278,0.3251992762088775,0.2943586707115173,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678466796875,0.9190144538879396,0.4236889481544494,0.4021288156509399,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678771972656,0.8354657888412476,0.3181711733341217,0.2240879386663437,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678771972656,0.8471882343292236,0.3327589929103851,0.3170749843120575,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6679382324219,0.7783116698265076,0.2556793689727783,1.160487413406372,286.6678466796875,284.95001220703125,294.8500061035156,290.8584289550781,294.8485412597656,297.1983642578125,286.6675109863281,1.0,0.5385581851005554,1.0,1.0,0.0,1.0,-2.879331111907959,2.879324436187744,6.670873972325353e-06,2.226288318634033,1.0,1.0,0.0,127.06765747070312,103.0,36891.18359375,-0.0,1987.812744140625,1.0,283.1499938964844,285.59619140625,293.87506103515625,296.265625,293.1499938964844,293.1499938964844,283.1499938964844,29310.98046875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148359656333923,1.0,0.0,0.0,3.606111526489258,3.606133937835693,8.677039886606508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.6630859375,0.0,1435.4398193359375,1895.4371337890625,0.0,2607.796875,0.8909350633621216,1.0,0.0,3.0,1.0,0.0
12394800,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678771972656,0.8411114811897278,0.3251992762088775,0.2943586707115173,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678466796875,0.9190144538879396,0.4236889481544494,0.4021288156509399,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678771972656,0.8354657888412476,0.3181711733341217,0.2240879386663437,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678771972656,0.8471882343292236,0.3327589929103851,0.3170749843120575,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6679382324219,0.7783116698265076,0.2556793689727783,1.160487413406372,286.6678466796875,284.95001220703125,294.8500061035156,290.8584289550781,294.8485412597656,297.1983642578125,286.6675109863281,1.0,0.5385581851005554,1.0,1.0,0.0,1.0,-2.879331111907959,2.879324436187744,6.670873972325353e-06,2.226288318634033,1.0,1.0,0.0,127.06765747070312,103.0,36891.18359375,-0.0,1987.812744140625,1.0,283.1499938964844,285.59619140625,293.87506103515625,296.265625,293.1499938964844,293.1499938964844,283.1499938964844,29310.98046875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148359656333923,1.0,0.0,0.0,3.606111526489258,3.606133937835693,8.677039886606508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.6630859375,0.0,1435.4398193359375,1895.4371337890625,0.0,2607.796875,0.8909350633621216,1.0,0.0,3.0,1.0,0.0
12394860,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.861218273639679,0.3253510892391205,0.2941235601902008,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.652587890625,0.9469634294509888,0.42573943734169,0.4036524593830108,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.8550582528114319,0.3182032406330108,0.2238122969865799,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.8677990436553955,0.3330009877681732,0.3169007003307342,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526794433594,0.797386646270752,0.2552687525749206,1.156722068786621,286.652587890625,284.95001220703125,294.92529296875,290.8905639648437,294.9238586425781,297.1973876953125,286.6523132324219,1.0,0.5316813588142395,1.0,1.0,0.0,1.0,-2.8758132457733154,2.8758065700531006,6.654504431935493e-06,2.2235331535339355,1.0,1.0,0.0,117.02278137207033,91.0,37257.6484375,-0.0,1932.78173828125,1.0,283.1499938964844,285.5738525390625,293.9056396484375,296.3184509277344,293.1499938964844,293.1499938964844,283.1499938964844,30446.482421875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178801536560059,1.0,0.0,0.0,3.675297737121582,3.675321102142334,9.01318628621084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6018.72509765625,0.0,1519.65576171875,1895.4371337890625,0.0,2635.941650390625,0.9079272747039796,1.0,0.0,3.0,1.0,0.0
12394920,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.861218273639679,0.3253510892391205,0.2941235601902008,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.652587890625,0.9469634294509888,0.42573943734169,0.4036524593830108,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.8550582528114319,0.3182032406330108,0.2238122969865799,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.8677990436553955,0.3330009877681732,0.3169007003307342,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526794433594,0.797386646270752,0.2552687525749206,1.156722068786621,286.652587890625,284.95001220703125,294.92529296875,290.8905639648437,294.9238586425781,297.1973876953125,286.6523132324219,1.0,0.5316813588142395,1.0,1.0,0.0,1.0,-2.8758132457733154,2.8758065700531006,6.654504431935493e-06,2.2235331535339355,1.0,1.0,0.0,117.02278137207033,91.0,37257.6484375,-0.0,1932.78173828125,1.0,283.1499938964844,285.5738525390625,293.9056396484375,296.3184509277344,293.1499938964844,293.1499938964844,283.1499938964844,30446.482421875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178801536560059,1.0,0.0,0.0,3.675297737121582,3.675321102142334,9.01318628621084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6018.72509765625,0.0,1519.65576171875,1895.4371337890625,0.0,2635.941650390625,0.9079272747039796,1.0,0.0,3.0,1.0,0.0
12394980,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390380859375,0.8889190554618835,0.3254971206188202,0.2938541173934936,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390075683594,0.97913920879364,0.4278307855129242,0.405184805393219,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390380859375,0.8822121620178223,0.3182820975780487,0.2235467582941055,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390380859375,0.896054744720459,0.3332847654819488,0.316735178232193,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390686035156,0.8218030333518982,0.254916787147522,1.1530777215957642,286.6390075683594,284.95001220703125,295.0004577636719,290.9233703613281,294.9990234375,297.1968688964844,286.6387939453125,1.0,0.5242618322372437,1.0,1.0,0.0,1.0,-2.872432470321656,2.8724260330200195,6.638803370151436e-06,2.2208902835845947,1.0,1.0,0.0,106.16856384277344,79.0,37618.6875,-0.0,1874.1392822265625,1.0,283.1499938964844,285.5531311035156,293.937255859375,296.37176513671875,293.1499938964844,293.1499938964844,283.1499938964844,31574.375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206741809844971,1.0,0.0,0.0,3.7427546977996826,3.742778778076172,9.347081117994094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6050.8369140625,0.0,1604.8770751953125,1895.4371337890625,0.0,2661.81640625,0.9244977831840516,1.0,0.0,3.0,1.0,0.0
12395040,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390380859375,0.8889190554618835,0.3254971206188202,0.2938541173934936,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390075683594,0.97913920879364,0.4278307855129242,0.405184805393219,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390380859375,0.8822121620178223,0.3182820975780487,0.2235467582941055,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390380859375,0.896054744720459,0.3332847654819488,0.316735178232193,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390686035156,0.8218030333518982,0.254916787147522,1.1530777215957642,286.6390075683594,284.95001220703125,295.0004577636719,290.9233703613281,294.9990234375,297.1968688964844,286.6387939453125,1.0,0.5242618322372437,1.0,1.0,0.0,1.0,-2.872432470321656,2.8724260330200195,6.638803370151436e-06,2.2208902835845947,1.0,1.0,0.0,106.16856384277344,79.0,37618.6875,-0.0,1874.1392822265625,1.0,283.1499938964844,285.5531311035156,293.937255859375,296.37176513671875,293.1499938964844,293.1499938964844,283.1499938964844,31574.375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206741809844971,1.0,0.0,0.0,3.7427546977996826,3.742778778076172,9.347081117994094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6050.8369140625,0.0,1604.8770751953125,1895.4371337890625,0.0,2661.81640625,0.9244977831840516,1.0,0.0,3.0,1.0,0.0
12395100,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.63037109375,0.9064674973487854,0.3255596458911896,0.2937098741531372,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6302795410156,0.9951519966125488,0.4288890063762665,0.4059578776359558,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.63037109375,0.8994907736778259,0.318336933851242,0.2234207987785339,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6303405761719,0.914401113986969,0.3334403038024902,0.3166597783565521,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.63043212890625,0.8361520171165466,0.2547609210014343,1.151315689086914,286.6302795410156,284.95001220703125,295.0379943847656,290.9400329589844,295.0365295410156,297.1967468261719,286.6298217773437,1.0,0.5204212069511414,1.0,1.0,0.0,1.0,-2.87082839012146,2.870821714401245,6.631364158238284e-06,2.2196383476257324,1.0,1.0,0.0,100.5525360107422,79.0,37824.27734375,-0.0,1844.081298828125,1.0,283.1499938964844,285.5404052734375,293.9537048339844,296.40008544921875,293.1499938964844,293.1499938964844,283.1499938964844,32270.37890625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220283389091492,1.0,0.0,0.0,3.783781290054321,3.7838058471679688,9.553122026773051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6069.228515625,0.0,1658.23388671875,1895.4371337890625,0.0,2674.37060546875,0.9317643046379088,1.0,0.0,3.0,1.0,0.0
12395160,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6231384277344,0.9205785989761353,0.325564831495285,0.2936076819896698,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6230163574219,0.9990000128746032,0.4302493333816528,0.3974102735519409,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6231689453125,0.91279536485672,0.3183673918247223,0.2233476638793945,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6231384277344,0.9291715621948242,0.3335708677768707,0.3166553080081939,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6233215332031,0.8468513488769531,0.2545869946479797,1.1499172449111938,286.6229858398437,284.95001220703125,295.07550048828125,290.9568176269531,295.07403564453125,297.1972961425781,286.6217346191406,1.0,0.5159925818443298,1.0,1.0,0.0,1.0,-2.858684778213501,2.858678102493286,6.576260147994617e-06,2.210644006729126,1.0,1.0,0.0,96.46084594726562,67.0,37898.72265625,-0.0,1804.912353515625,1.0,283.1499938964844,285.5302124023437,293.9697265625,296.424560546875,293.1499938964844,293.1499938964844,283.1499938964844,32695.919921875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232856392860413,1.0,0.0,0.0,3.808647394180298,3.808672428131104,9.679096137915622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6079.125,0.0,1691.1419677734375,1895.4371337890625,0.0,2686.03515625,0.940686583518982,1.0,0.0,3.0,1.0,0.0
12395220,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5858154296875,0.948389172554016,0.3253695666790008,0.29326331615448,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.585693359375,0.9990000128746032,0.4361594021320343,0.3673863410949707,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5858154296875,0.9406049847602844,0.3183179199695587,0.2231596112251281,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5857849121094,0.9570005536079408,0.3337279260158539,0.3165933191776275,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5860290527344,0.8682069182395935,0.2541905045509338,1.1470494270324707,286.58563232421875,284.95001220703125,295.150390625,290.99090576171875,295.14892578125,297.2127990722656,286.58404541015625,1.0,0.5053302049636841,1.0,1.0,0.0,1.0,-2.8184516429901123,2.818445205688477,6.39246263745008e-06,2.179534912109375,1.0,1.0,0.0,88.80479431152344,85.0,37937.0390625,-0.0,1705.79638671875,1.0,283.1499938964844,285.4931335449219,293.9979553222656,296.4600830078125,293.1499938964844,293.1499938964844,283.04998779296875,33814.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248161673545837,1.0,0.0,0.0,3.8732292652130127,3.873255014419556,1.0010129471993423e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.06787109375,0.0,1778.6375732421875,1895.4371337890625,0.0,2700.244384765625,0.9555544853210448,1.0,0.0,3.0,1.0,0.0
12395280,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5858154296875,0.948389172554016,0.3253695666790008,0.29326331615448,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.585693359375,0.9990000128746032,0.4361594021320343,0.3673863410949707,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5858154296875,0.9406049847602844,0.3183179199695587,0.2231596112251281,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5857849121094,0.9570005536079408,0.3337279260158539,0.3165933191776275,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5860290527344,0.8682069182395935,0.2541905045509338,1.1470494270324707,286.58563232421875,284.95001220703125,295.150390625,290.99090576171875,295.14892578125,297.2127990722656,286.58404541015625,1.0,0.5053302049636841,1.0,1.0,0.0,1.0,-2.8184516429901123,2.818445205688477,6.39246263745008e-06,2.179534912109375,1.0,1.0,0.0,88.80479431152344,85.0,37937.0390625,-0.0,1705.79638671875,1.0,283.1499938964844,285.4931335449219,293.9979553222656,296.4600830078125,293.1499938964844,293.1499938964844,283.04998779296875,33814.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248161673545837,1.0,0.0,0.0,3.8732292652130127,3.873255014419556,1.0010129471993423e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.06787109375,0.0,1778.6375732421875,1895.4371337890625,0.0,2700.244384765625,0.9555544853210448,1.0,0.0,3.0,1.0,0.0
12395340,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5072021484375,0.9521103501319884,0.3248445093631744,0.2928415536880493,297.3961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5071716308594,0.9990000128746032,0.4432656168937683,0.3629761040210724,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5072021484375,0.9446799159049988,0.3180812895298004,0.2230070978403091,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5072021484375,0.96107280254364,0.3337228894233703,0.3165980577468872,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5072631835937,0.8712165355682373,0.2537606358528137,1.1450282335281372,286.5071716308594,284.95001220703125,295.22515869140625,291.0256042480469,295.2236633300781,297.2344055175781,286.5069580078125,1.0,0.5042478442192078,1.0,1.0,0.0,1.0,-2.809986114501953,2.8099796772003174,6.352720447466709e-06,2.172349214553833,1.0,1.0,0.0,87.59629821777344,105.0,38627.48828125,-0.0,1687.236328125,1.0,283.05206298828125,285.4042663574219,294.0443725585937,296.5506286621094,293.1499938964844,293.1499938964844,282.75,34752.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296892642974854,1.0,0.0,0.0,3.926586389541626,3.926612854003906,1.0287825489285751e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6501.96044921875,0.0,1853.161865234375,1895.4371337890625,0.0,2745.553466796875,0.9665796756744384,1.0,0.0,3.0,1.0,0.0
12395400,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5072021484375,0.9521103501319884,0.3248445093631744,0.2928415536880493,297.3961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5071716308594,0.9990000128746032,0.4432656168937683,0.3629761040210724,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5072021484375,0.9446799159049988,0.3180812895298004,0.2230070978403091,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5072021484375,0.96107280254364,0.3337228894233703,0.3165980577468872,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5072631835937,0.8712165355682373,0.2537606358528137,1.1450282335281372,286.5071716308594,284.95001220703125,295.22515869140625,291.0256042480469,295.2236633300781,297.2344055175781,286.5069580078125,1.0,0.5042478442192078,1.0,1.0,0.0,1.0,-2.809986114501953,2.8099796772003174,6.352720447466709e-06,2.172349214553833,1.0,1.0,0.0,87.59629821777344,105.0,38627.48828125,-0.0,1687.236328125,1.0,283.05206298828125,285.4042663574219,294.0443725585937,296.5506286621094,293.1499938964844,293.1499938964844,282.75,34752.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296892642974854,1.0,0.0,0.0,3.926586389541626,3.926612854003906,1.0287825489285751e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6501.96044921875,0.0,1853.161865234375,1895.4371337890625,0.0,2745.553466796875,0.9665796756744384,1.0,0.0,3.0,1.0,0.0
12395460,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3343505859375,0.9317611455917358,0.323569118976593,0.2920500040054321,297.3950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3343200683594,0.9990000128746032,0.4463324248790741,0.3832239806652069,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3343505859375,0.9245917201042176,0.3172860741615295,0.2226898819208145,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3343505859375,0.9420305490493774,0.3332079648971557,0.3164200186729431,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3344116210937,0.8551010489463806,0.2529303729534149,1.142673134803772,286.3343200683594,284.95001220703125,295.2997741699219,291.0608215332031,295.2983093261719,297.2325744628906,286.3344116210937,1.0,0.5105721950531006,1.0,1.0,0.0,1.0,-2.829921245574951,2.8299148082733154,6.442642643378349e-06,2.187518119812012,1.0,1.0,0.0,92.3702621459961,123.0,40400.44921875,-0.0,1740.49755859375,1.0,282.7560119628906,285.19879150390625,294.1185913085937,296.74932861328125,293.1499938964844,293.1499938964844,282.45001220703125,35254.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447706699371338,1.0,0.0,0.0,3.954878330230713,3.954905271530152,1.043661200128554e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6674.6748046875,0.0,1893.5089111328125,1895.4371337890625,0.0,2886.318359375,0.9733107089996338,1.0,0.0,3.0,1.0,0.0
12395520,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3343505859375,0.9317611455917358,0.323569118976593,0.2920500040054321,297.3950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3343200683594,0.9990000128746032,0.4463324248790741,0.3832239806652069,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3343505859375,0.9245917201042176,0.3172860741615295,0.2226898819208145,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3343505859375,0.9420305490493774,0.3332079648971557,0.3164200186729431,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3344116210937,0.8551010489463806,0.2529303729534149,1.142673134803772,286.3343200683594,284.95001220703125,295.2997741699219,291.0608215332031,295.2983093261719,297.2325744628906,286.3344116210937,1.0,0.5105721950531006,1.0,1.0,0.0,1.0,-2.829921245574951,2.8299148082733154,6.442642643378349e-06,2.187518119812012,1.0,1.0,0.0,92.3702621459961,123.0,40400.44921875,-0.0,1740.49755859375,1.0,282.7560119628906,285.19879150390625,294.1185913085937,296.74932861328125,293.1499938964844,293.1499938964844,282.45001220703125,35254.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447706699371338,1.0,0.0,0.0,3.954878330230713,3.954905271530152,1.043661200128554e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6674.6748046875,0.0,1893.5089111328125,1895.4371337890625,0.0,2886.318359375,0.9733107089996338,1.0,0.0,3.0,1.0,0.0
12395580,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1744384765625,0.9013599157333374,0.3217991888523102,0.2908409833908081,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1744384765625,0.9990000128746032,0.4443112015724182,0.4168707728385925,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1744384765625,0.8957302570343018,0.3160707950592041,0.2221228182315826,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1744384765625,0.9114083647727966,0.332275241613388,0.3159178495407104,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1744384765625,0.8316746950149536,0.2516693770885467,1.138891577720642,286.1744384765625,284.95001220703125,295.37127685546875,291.0950927734375,295.3698425292969,297.203857421875,286.1749267578125,1.0,0.5208122134208679,1.0,1.0,0.0,1.0,-2.8630685806274414,2.8630619049072266,6.594340902665863e-06,2.213090181350708,1.0,1.0,0.0,100.81775665283205,123.0,42287.4375,0.0,1833.1129150390625,1.0,282.4569702148437,285.00299072265625,294.1651916503906,296.9167785644531,293.1499938964844,293.1499938964844,282.45001220703125,35546.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611078262329102,1.0,0.0,0.0,3.971219539642334,3.971246719360352,1.0523035598453134e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6469.06689453125,0.0,1917.0775146484373,1895.4371337890625,0.0,3039.395751953125,0.9771978855133056,1.0,0.0,3.0,1.0,0.0
12395640,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1747436523437,0.9000880718231201,0.3217289447784424,0.2907847166061401,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1748046875,0.9990000128746032,0.4441359043121338,0.4184935390949249,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1747436523437,0.8944883942604065,0.3160218894481659,0.2220955044031143,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1747436523437,0.9100557565689088,0.3322370648384094,0.3158919215202331,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1747131347656,0.8306199908256531,0.2516137957572937,1.138703465461731,286.1748046875,284.95001220703125,295.374267578125,291.0965270996094,295.372802734375,297.2022399902344,286.175537109375,1.0,0.5213049054145813,1.0,1.0,0.0,1.0,-2.8646206855773926,2.864614248275757,6.601501354452921e-06,2.2142937183380127,1.0,1.0,0.0,101.24224090576172,141.0,42315.26171875,0.0,1837.666748046875,1.0,282.4559631347656,285.0028991699219,294.1640014648437,296.9149169921875,293.1499938964844,293.1499938964844,282.1499938964844,35556.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613951802253723,1.0,0.0,0.0,3.9717395305633545,3.971766710281372,1.0525791367399506e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6851.01416015625,0.0,1917.83056640625,1895.4371337890625,0.0,3042.0908203125,0.9773215651512146,1.0,0.0,3.0,1.0,0.0
