time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12395700,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0411376953125,0.8731787204742432,0.3206346035003662,0.2902438342571258,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0395202636719,0.9780001044273376,0.4419755637645721,0.4201470911502838,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0412292480469,0.8681171536445618,0.3152285814285278,0.2218732386827469,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0409545898437,0.8828505277633667,0.3315848410129547,0.315722644329071,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0428466796875,0.8076315522193909,0.2507500946521759,1.136975884437561,286.0397033691406,284.95001220703125,295.4114685058594,291.11456298828125,295.4100036621094,297.180908203125,286.0306091308594,1.0,0.5267824530601501,1.0,1.0,0.0,1.0,-2.863543748855591,2.863537073135376,6.597303126909537e-06,2.213804244995117,1.0,1.0,0.0,110.1162567138672,141.0,43657.71875,0.0,1879.2122802734373,1.0,282.1932678222656,284.83331298828125,294.2070007324219,297.0945129394531,293.1499938964844,293.1499938964844,282.1499938964844,35657.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719387650489807,1.0,0.0,0.0,3.9774038791656494,3.977431058883667,1.0555836524872575e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6660.521484375,0.0,1926.0477294921875,1895.4371337890625,0.0,3140.99658203125,0.9786688685417176,1.0,0.0,3.0,1.0,0.0
12395760,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.99285888671875,0.8497722744941711,0.3193626999855041,0.2895002067089081,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9926452636719,0.9510968923568726,0.4405801892280578,0.4188443124294281,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99285888671875,0.8453425168991089,0.3142857551574707,0.2215223163366317,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9928283691406,0.8592134714126587,0.3307856917381286,0.315385639667511,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9930725097656,0.7852756977081299,0.2497384399175644,1.134455680847168,285.9926452636719,284.95001220703125,295.4486083984375,291.1327209472656,295.4471740722656,297.1642150878906,285.99151611328125,1.0,0.5319246053695679,1.0,1.0,0.0,1.0,-2.8571887016296387,2.857182025909424,6.568703611264937e-06,2.209183692932129,1.0,1.0,0.0,119.52599334716795,144.0,43840.30078125,0.0,1914.9573974609373,1.0,282.1559753417969,284.789794921875,294.195556640625,297.0517883300781,293.1499938964844,293.1499938964844,281.8500061035156,35735.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770134449005127,1.0,0.0,0.0,3.981771469116211,3.981798648834229,1.0579032050372916e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7002.67236328125,0.0,1932.3997802734373,1895.4371337890625,0.0,3188.585693359375,0.9797077178955078,1.0,0.0,3.0,1.0,0.0
12395820,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.798828125,0.8239652514457703,0.316587895154953,0.287586361169815,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.798583984375,0.9172074794769288,0.4389740228652954,0.4175414443016052,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.798828125,0.8202970027923584,0.3121955096721649,0.2205035090446472,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987976074219,0.8335078358650208,0.328970730304718,0.3142697215080261,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.799072265625,0.7598180770874023,0.2475117444992065,1.1272752285003662,285.7986145019531,284.95001220703125,295.5228271484375,291.1693420410156,295.5213623046875,297.1394958496094,285.79736328125,1.0,0.537553608417511,1.0,1.0,0.0,1.0,-2.842130661010742,2.842123985290528,6.499716164398706e-06,2.197571039199829,1.0,1.0,0.0,132.0845489501953,132.0,45248.57421875,0.0,1951.7379150390625,1.0,281.8558349609375,284.5701904296875,294.2196655273437,297.1639404296875,293.1499938964844,293.1499938964844,281.54998779296875,35843.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897910714149475,1.0,0.0,0.0,3.9877352714538574,3.987762689590454,1.0610746130623738e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7145.81005859375,0.0,1941.095703125,1895.4371337890625,0.0,3308.253662109375,0.9811261892318726,1.0,0.0,3.0,1.0,0.0
12395880,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.798828125,0.8239652514457703,0.316587895154953,0.287586361169815,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.798583984375,0.9172074794769288,0.4389740228652954,0.4175414443016052,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.798828125,0.8202970027923584,0.3121955096721649,0.2205035090446472,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987976074219,0.8335078358650208,0.328970730304718,0.3142697215080261,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.799072265625,0.7598180770874023,0.2475117444992065,1.1272752285003662,285.7986145019531,284.95001220703125,295.5228271484375,291.1693420410156,295.5213623046875,297.1394958496094,285.79736328125,1.0,0.537553608417511,1.0,1.0,0.0,1.0,-2.842130661010742,2.842123985290528,6.499716164398706e-06,2.197571039199829,1.0,1.0,0.0,132.0845489501953,132.0,45248.57421875,0.0,1951.7379150390625,1.0,281.8558349609375,284.5701904296875,294.2196655273437,297.1639404296875,293.1499938964844,293.1499938964844,281.54998779296875,35843.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897910714149475,1.0,0.0,0.0,3.9877352714538574,3.987762689590454,1.0610746130623738e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7145.81005859375,0.0,1941.095703125,1895.4371337890625,0.0,3308.253662109375,0.9811261892318726,1.0,0.0,3.0,1.0,0.0
12395940,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6005249023437,0.8165638446807861,0.3136230409145355,0.2850925326347351,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6002502441406,0.9095183610916138,0.4379099607467651,0.4165921807289123,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6005554199219,0.8133805394172668,0.3099217712879181,0.219044029712677,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004943847656,0.8269035816192627,0.3269500434398651,0.3125385046005249,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6007995605469,0.7526910901069641,0.2451175600290298,1.117327094078064,285.60028076171875,284.95001220703125,295.596923828125,291.20635986328125,295.595458984375,297.1197509765625,285.59881591796875,1.0,0.5360325574874878,1.0,1.0,0.0,1.0,-2.8222060203552246,2.822199583053589,6.408970875781961e-06,2.1821956634521484,1.0,1.0,0.0,134.5496368408203,120.0,46581.45703125,0.0,1931.646240234375,1.0,281.5558166503906,284.3477478027344,294.24713134765625,297.2734680175781,293.1499938964844,293.1499938964844,281.25,35906.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005643129348755,1.0,0.0,0.0,3.9912784099578857,3.9913058280944815,1.0629609050738509e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7289.14111328125,0.0,1946.2742919921875,1895.4371337890625,0.0,3408.84423828125,0.981968879699707,1.0,0.0,3.0,1.0,0.0
12396000,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6005249023437,0.8165638446807861,0.3136230409145355,0.2850925326347351,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6002502441406,0.9095183610916138,0.4379099607467651,0.4165921807289123,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6005554199219,0.8133805394172668,0.3099217712879181,0.219044029712677,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004943847656,0.8269035816192627,0.3269500434398651,0.3125385046005249,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6007995605469,0.7526910901069641,0.2451175600290298,1.117327094078064,285.60028076171875,284.95001220703125,295.596923828125,291.20635986328125,295.595458984375,297.1197509765625,285.59881591796875,1.0,0.5360325574874878,1.0,1.0,0.0,1.0,-2.8222060203552246,2.822199583053589,6.408970875781961e-06,2.1821956634521484,1.0,1.0,0.0,134.5496368408203,120.0,46581.45703125,0.0,1931.646240234375,1.0,281.5558166503906,284.3477478027344,294.24713134765625,297.2734680175781,293.1499938964844,293.1499938964844,281.25,35906.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005643129348755,1.0,0.0,0.0,3.9912784099578857,3.9913058280944815,1.0629609050738509e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7289.14111328125,0.0,1946.2742919921875,1895.4371337890625,0.0,3408.84423828125,0.981968879699707,1.0,0.0,3.0,1.0,0.0
12396060,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40594482421875,0.8177114725112915,0.3110223412513733,0.282744437456131,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4054260253906,0.9131511449813844,0.4370729029178619,0.4157524406909942,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4059753417969,0.8149973750114441,0.3079118728637695,0.2176213264465332,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4058837890625,0.8287368416786194,0.3251368105411529,0.3107999861240387,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.406494140625,0.7536922097206116,0.2430303245782852,1.1077642440795898,285.4054870605469,284.95001220703125,295.6591491699219,291.23779296875,295.6576843261719,297.10498046875,285.4026794433594,1.0,0.5316141843795776,1.0,1.0,0.0,1.0,-2.803084373474121,2.8030781745910645,6.322406534309266e-06,2.167404890060425,1.0,1.0,0.0,131.78404235839844,120.0,47846.74609375,0.0,1888.0460205078125,1.0,281.26092529296875,284.1294250488281,294.28289794921875,297.39874267578125,293.1499938964844,293.1499938964844,281.25,35939.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098628163337708,1.0,0.0,0.0,3.993117570877075,3.993144989013672,1.0639407719281737e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7009.9609375,0.0,1948.9661865234373,1895.4371337890625,0.0,3495.330810546875,0.9824063181877136,1.0,0.0,3.0,1.0,0.0
12396120,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3980712890625,0.8184081315994263,0.3105554580688476,0.2822715938091278,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.39776611328125,0.914512574672699,0.4369413554668426,0.4155715703964233,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3980712890625,0.8157884478569031,0.307549387216568,0.2173319458961486,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3980407714844,0.8295672535896301,0.3248073756694793,0.3104428648948669,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3983764648437,0.7543375492095947,0.2426475584506988,1.1058480739593506,285.3977966308594,284.95001220703125,295.6708679199219,291.24371337890625,295.6693725585937,297.1025390625,285.3962097167969,1.0,0.5305498242378235,1.0,1.0,0.0,1.0,-2.7992184162139893,2.7992122173309326,6.3049537857295945e-06,2.164403915405273,1.0,1.0,0.0,130.94583129882812,108.0,47853.71484375,0.0,1877.9647216796875,1.0,281.2558288574219,284.12255859375,294.2782287597656,297.3830871582031,293.1499938964844,293.1499938964844,280.95001220703125,35944.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100580811500548,1.0,0.0,0.0,3.993382215499878,3.9934096336364746,1.064081857293786e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7433.439453125,0.0,1949.353759765625,1895.4371337890625,0.0,3497.142578125,0.9824692606925964,1.0,0.0,3.0,1.0,0.0
12396180,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19207763671875,0.8258602619171143,0.3073955178260803,0.2792435586452484,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1917724609375,0.9276737570762634,0.4359157681465149,0.4143930375576019,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1921081542969,0.8238170146942139,0.3050972521305084,0.2154662311077118,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1920471191406,0.8379673957824707,0.3225657641887665,0.308120459318161,297.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1924133300781,0.7614255547523499,0.2401275038719177,1.0935088396072388,285.1918029785156,284.95001220703125,295.7446594238281,291.2814025878906,295.7431945800781,297.0868530273437,285.1900634765625,1.0,0.5226802825927734,1.0,1.0,0.0,1.0,-2.774301052093506,2.774294853210449,6.193124136188999e-06,2.145099401473999,1.0,1.0,0.0,123.97884368896484,96.0,49076.8359375,0.0,1806.1971435546875,1.0,280.9557800292969,283.8948974609375,294.31158447265625,297.492431640625,293.1499938964844,293.1499938964844,280.6499938964844,35967.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186792969703674,1.0,0.0,0.0,3.994632005691528,3.994659423828125,1.064747948475997e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.1435546875,0.0,1951.184326171875,1895.4371337890625,0.0,3576.96533203125,0.9827664494514464,1.0,0.0,3.0,1.0,0.0
12396240,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19207763671875,0.8258602619171143,0.3073955178260803,0.2792435586452484,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1917724609375,0.9276737570762634,0.4359157681465149,0.4143930375576019,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1921081542969,0.8238170146942139,0.3050972521305084,0.2154662311077118,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1920471191406,0.8379673957824707,0.3225657641887665,0.308120459318161,297.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1924133300781,0.7614255547523499,0.2401275038719177,1.0935088396072388,285.1918029785156,284.95001220703125,295.7446594238281,291.2814025878906,295.7431945800781,297.0868530273437,285.1900634765625,1.0,0.5226802825927734,1.0,1.0,0.0,1.0,-2.774301052093506,2.774294853210449,6.193124136188999e-06,2.145099401473999,1.0,1.0,0.0,123.97884368896484,96.0,49076.8359375,0.0,1806.1971435546875,1.0,280.9557800292969,283.8948974609375,294.31158447265625,297.492431640625,293.1499938964844,293.1499938964844,280.6499938964844,35967.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186792969703674,1.0,0.0,0.0,3.994632005691528,3.994659423828125,1.064747948475997e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.1435546875,0.0,1951.184326171875,1895.4371337890625,0.0,3576.96533203125,0.9827664494514464,1.0,0.0,3.0,1.0,0.0
12396300,297.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.8314107656478882,0.3057997822761535,0.2777127623558044,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.9369341135025024,0.4353814721107483,0.4137824177742004,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.8296331763267517,0.3038593530654907,0.2145166248083114,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.844120979309082,0.3214248716831207,0.3069263994693756,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.7668297290802002,0.2388633489608764,1.0872265100479126,285.0372314453125,284.95001220703125,295.7815246582031,291.3003234863281,295.780029296875,297.0796813964844,285.027099609375,1.0,0.5181620717048645,1.0,1.0,0.0,1.0,-2.761601448059082,2.7615952491760254,6.136492629593704e-06,2.13525128364563,1.0,1.0,0.0,119.66959381103516,96.0,50198.484375,0.0,1766.5068359375,1.0,280.6927185058594,283.7128601074219,294.3520202636719,297.6533203125,293.1499938964844,293.1499938964844,280.6499938964844,35974.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249605536460876,1.0,0.0,0.0,3.9950509071350098,3.9950783252716064,1.06497134311212e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7337.12353515625,0.0,1951.7984619140625,1895.4371337890625,0.0,3634.864990234375,0.982866108417511,1.0,0.0,3.0,1.0,0.0
12396360,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8377837538719177,0.3041438162326813,0.2760640680789947,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.9471831321716307,0.4347827732563019,0.4130491316318512,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8362870812416077,0.3025716245174408,0.2134945690631866,297.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.8512369990348816,0.3202320337295532,0.3056369423866272,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.7731213569641113,0.2375639379024505,1.0806218385696411,284.98248291015625,284.95001220703125,295.8183288574219,291.3193359375,295.8168334960937,297.072265625,284.98065185546875,1.0,0.5133286118507385,1.0,1.0,0.0,1.0,-2.7480239868164062,2.7480180263519287,6.076242698327405e-06,2.1247262954711914,1.0,1.0,0.0,115.09526824951172,84.0,50255.88671875,0.0,1724.60400390625,1.0,280.6556701660156,283.6648254394531,294.3462829589844,297.60089111328125,293.1499938964844,293.1499938964844,280.3500061035156,35980.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266161322593688,1.0,0.0,0.0,3.995373725891113,3.995401382446289,1.0651434649844305e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7726.34228515625,0.0,1952.271728515625,1895.4371337890625,0.0,3650.0859375,0.9829429388046264,1.0,0.0,3.0,1.0,0.0
12396420,296.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7882080078125,0.8499837517738342,0.3016133308410644,0.2736092209815979,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7873229980469,0.9648366570472716,0.4338260293006897,0.4119530320167541,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7882080078125,0.8489031195640564,0.3006045520305633,0.211967259645462,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7880554199219,0.8647626042366028,0.318399965763092,0.3036968410015106,297.0172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890319824219,0.7851139307022095,0.2355955690145492,1.0707112550735474,284.7874755859375,284.95001220703125,295.8736877441406,291.3480224609375,295.8721923828125,297.0617980957031,284.78326416015625,1.0,0.5056406855583191,1.0,1.0,0.0,1.0,-2.7276804447174072,2.7276744842529297,5.986514224787243e-06,2.1089513301849365,0.9968181252479552,0.9968181252479552,0.0,107.64820861816406,84.0,51389.98046875,0.0,1659.7862548828125,1.0,280.3656005859375,283.4477844238281,294.3868408203125,297.7334289550781,293.1499938964844,293.1499938964844,280.3500061035156,36074.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338573217391968,1.0,0.0,0.0,3.993551731109619,3.993579387664795,1.0641722383297747e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7424.0849609375,0.0,1950.642822265625,1895.4371337890625,0.0,3716.446044921875,0.982568085193634,1.0,0.0,3.0,1.0,0.0
12396480,296.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720642089844,0.8546037673950195,0.3008038699626922,0.2727624475955963,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7716979980469,0.970869779586792,0.4335274696350097,0.4115487039089203,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720642089844,0.8536745309829712,0.2999732196331024,0.2114400267601013,297.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720031738281,0.869870126247406,0.3178074061870575,0.3030247688293457,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7724304199219,0.7896165251731873,0.2349584698677063,1.0673409700393677,284.7717590332031,284.95001220703125,295.8918762207031,291.3575134277344,295.890380859375,297.05865478515625,284.7698974609375,1.0,0.5030074119567871,1.0,1.0,0.0,1.0,-2.720684766769409,2.720678806304932,5.955787855782546e-06,2.103514671325684,0.9960427284240724,0.9960427284240724,0.0,105.12625885009766,72.0,51379.171875,0.0,1637.88818359375,1.0,280.35577392578125,283.4343566894531,294.38140869140625,297.70703125,293.1499938964844,293.1499938964844,280.04998779296875,36096.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933917224407196,1.0,0.0,0.0,3.992410182952881,3.9924378395080566,1.0635639000611263e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7873.5302734375,0.0,1949.315185546875,1895.4371337890625,0.0,3716.99365234375,0.9823301434516908,1.0,0.0,3.0,1.0,0.0
12396540,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5614318847656,0.8780532479286194,0.2974012494087219,0.2693730890750885,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5610656738281,0.9960193634033204,0.4321601092815399,0.409916341304779,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5614318847656,0.8777843117713928,0.2973142862319946,0.2093234062194824,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.56134033203125,0.8953433036804199,0.3152970671653747,0.300306111574173,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.561767578125,0.8116668462753296,0.232321947813034,1.0537947416305542,284.5611267089844,284.95001220703125,295.9652709960937,291.3958435058594,295.9637451171875,297.0453186035156,284.5592956542969,1.0,0.4920124113559723,1.0,1.0,0.0,1.0,-2.6925606727600098,2.692554712295532,5.833101113239536e-06,2.081679105758667,0.9891164898872375,0.9891164898872375,0.0,94.53252410888672,60.0,52442.17578125,0.0,1548.8355712890625,1.0,280.0558166503906,283.2049560546875,294.4167175292969,297.8099670410156,293.1499938964844,293.1499938964844,279.75,36258.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405919909477234,1.0,0.0,0.0,3.983487844467163,3.98351526260376,1.05881542822317e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8019.31982421875,0.0,1938.9136962890625,1895.4371337890625,0.0,3777.826171875,0.9804033041000366,1.0,0.0,3.0,1.0,0.0
12396600,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5614318847656,0.8780532479286194,0.2974012494087219,0.2693730890750885,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5610656738281,0.9960193634033204,0.4321601092815399,0.409916341304779,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5614318847656,0.8777843117713928,0.2973142862319946,0.2093234062194824,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.56134033203125,0.8953433036804199,0.3152970671653747,0.300306111574173,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.561767578125,0.8116668462753296,0.232321947813034,1.0537947416305542,284.5611267089844,284.95001220703125,295.9652709960937,291.3958435058594,295.9637451171875,297.0453186035156,284.5592956542969,1.0,0.4920124113559723,1.0,1.0,0.0,1.0,-2.6925606727600098,2.692554712295532,5.833101113239536e-06,2.081679105758667,0.9891164898872375,0.9891164898872375,0.0,94.53252410888672,60.0,52442.17578125,0.0,1548.8355712890625,1.0,280.0558166503906,283.2049560546875,294.4167175292969,297.8099670410156,293.1499938964844,293.1499938964844,279.75,36258.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405919909477234,1.0,0.0,0.0,3.983487844467163,3.98351526260376,1.05881542822317e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8019.31982421875,0.0,1938.9136962890625,1895.4371337890625,0.0,3777.826171875,0.9804033041000366,1.0,0.0,3.0,1.0,0.0
12396660,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.33154296875,0.8961393237113953,0.2938851714134216,0.2660374939441681,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3309631347656,0.9990000128746032,0.432445764541626,0.3878195285797119,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.33154296875,0.8965936899185181,0.294497549533844,0.2072235345840454,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3314208984375,0.9157118201255798,0.312612384557724,0.2975913882255554,296.9967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3321533203125,0.8270096778869629,0.2295722663402557,1.040514349937439,284.3310241699219,284.95001220703125,296.0385437011719,291.434326171875,296.0369873046875,297.0379638671875,284.32763671875,1.0,0.4791770875453949,1.0,1.0,0.0,1.0,-2.6402840614318848,2.6402783393859863,5.609208983514691e-06,2.0414624214172363,0.9790319800376892,0.9790319800376892,0.0,86.45746612548828,48.0,53135.19921875,0.0,1440.2298583984375,1.0,279.7559509277344,282.961181640625,294.44989013671875,297.8968200683594,293.1499938964844,293.1499938964844,279.45001220703125,36464.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946283519268036,1.0,0.0,0.0,3.967201471328736,3.967228651046753,1.050175228556327e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8134.01611328125,0.0,1919.30859375,1895.4371337890625,0.0,3829.420166015625,0.9768386483192444,1.0,0.0,3.0,1.0,0.0
12396720,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.33154296875,0.8961393237113953,0.2938851714134216,0.2660374939441681,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3309631347656,0.9990000128746032,0.432445764541626,0.3878195285797119,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.33154296875,0.8965936899185181,0.294497549533844,0.2072235345840454,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3314208984375,0.9157118201255798,0.312612384557724,0.2975913882255554,296.9967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3321533203125,0.8270096778869629,0.2295722663402557,1.040514349937439,284.3310241699219,284.95001220703125,296.0385437011719,291.434326171875,296.0369873046875,297.0379638671875,284.32763671875,1.0,0.4791770875453949,1.0,1.0,0.0,1.0,-2.6402840614318848,2.6402783393859863,5.609208983514691e-06,2.0414624214172363,0.9790319800376892,0.9790319800376892,0.0,86.45746612548828,48.0,53135.19921875,0.0,1440.2298583984375,1.0,279.7559509277344,282.961181640625,294.44989013671875,297.8968200683594,293.1499938964844,293.1499938964844,279.45001220703125,36464.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946283519268036,1.0,0.0,0.0,3.967201471328736,3.967228651046753,1.050175228556327e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8134.01611328125,0.0,1919.30859375,1895.4371337890625,0.0,3829.420166015625,0.9768386483192444,1.0,0.0,3.0,1.0,0.0
12396780,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0855712890625,0.9188273549079896,0.2902425825595855,0.2625753879547119,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0850524902344,0.9990000128746032,0.436583548784256,0.3571628034114837,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0855712890625,0.9201513528823853,0.2914894223213196,0.2049882709980011,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0854187011719,0.9417657852172852,0.3097259700298309,0.2946839928627014,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.08624267578125,0.8450897336006165,0.2267261147499084,1.0267380475997925,284.08502197265625,284.95001220703125,296.1116638183594,291.4729309082031,296.1100769042969,297.0484313964844,284.0812072753906,1.0,0.4644657969474792,1.0,1.0,0.0,1.0,-2.576558351516724,2.5765528678894043,5.341447376849828e-06,1.9920583963394165,0.9655346870422364,0.9655346870422364,0.0,78.1391830444336,51.0,53563.53515625,0.0,1319.869140625,1.0,279.4560546875,282.7083740234375,294.4790954589844,297.9588317871094,293.1499938964844,293.1499938964844,279.1499938964844,36725.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9499741792678832,1.0,0.0,0.0,3.941432476043701,3.94145941734314,1.0365766911490937e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8220.466796875,0.0,1888.0738525390625,1895.4371337890625,0.0,3862.729736328125,0.9711723923683168,1.0,0.0,3.0,1.0,0.0
12396840,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0855712890625,0.9188273549079896,0.2902425825595855,0.2625753879547119,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0850524902344,0.9990000128746032,0.436583548784256,0.3571628034114837,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0855712890625,0.9201513528823853,0.2914894223213196,0.2049882709980011,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0854187011719,0.9417657852172852,0.3097259700298309,0.2946839928627014,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.08624267578125,0.8450897336006165,0.2267261147499084,1.0267380475997925,284.08502197265625,284.95001220703125,296.1116638183594,291.4729309082031,296.1100769042969,297.0484313964844,284.0812072753906,1.0,0.4644657969474792,1.0,1.0,0.0,1.0,-2.576558351516724,2.5765528678894043,5.341447376849828e-06,1.9920583963394165,0.9655346870422364,0.9655346870422364,0.0,78.1391830444336,51.0,53563.53515625,0.0,1319.869140625,1.0,279.4560546875,282.7083740234375,294.4790954589844,297.9588317871094,293.1499938964844,293.1499938964844,279.1499938964844,36725.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9499741792678832,1.0,0.0,0.0,3.941432476043701,3.94145941734314,1.0365766911490937e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8220.466796875,0.0,1888.0738525390625,1895.4371337890625,0.0,3862.729736328125,0.9711723923683168,1.0,0.0,3.0,1.0,0.0
12396900,296.9493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.91680908203125,0.9284656643867492,0.2884570658206939,0.2609116733074188,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.91510009765625,0.9990000128746032,0.4396798014640808,0.3454945385456085,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9167785644531,0.9301643371582032,0.2899677157402038,0.2038857191801071,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9162902832031,0.9517762660980223,0.3082579970359802,0.2932423651218414,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.91925048828125,0.8523683547973633,0.225323274731636,1.020074486732483,283.9148254394531,284.95001220703125,296.148193359375,291.4922180175781,296.1465759277344,297.0587158203125,283.90234375,1.0,0.4587927460670471,1.0,1.0,0.0,1.0,-2.5494589805603027,2.5494539737701416,5.229098860581871e-06,1.9708096981048584,0.9569855332374572,0.9569855332374572,0.0,75.01264190673828,51.0,54279.38671875,0.0,1272.128173828125,1.0,279.1941833496094,282.5179443359375,294.51593017578125,298.0932312011719,293.1499938964844,293.1499938964844,279.1499938964844,36885.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532595872879028,1.0,0.0,0.0,3.924513816833496,3.924540758132935,1.0276968396283337e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7915.185546875,0.0,1867.686279296875,1895.4371337890625,0.0,3892.279052734375,0.9674238562583924,1.0,0.0,3.0,1.0,0.0
12396960,296.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8514404296875,0.9350758790969848,0.2866806089878082,0.2592202425003052,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8511657714844,0.9990000128746032,0.4427329897880554,0.3370459675788879,296.98370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8514404296875,0.9370967745780944,0.2884111702442169,0.2027459889650344,296.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8513488769531,0.958519697189331,0.3067520260810852,0.2917523384094238,296.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8518981933594,0.8574339151382446,0.2239152640104293,1.01339590549469,283.85107421875,284.95001220703125,296.1846618652344,291.51153564453125,296.1830444335937,297.06793212890625,283.84869384765625,1.0,0.4539722502231598,1.0,1.0,0.0,1.0,-2.526085615158081,2.52608060836792,5.133347713126568e-06,1.952574253082276,0.9489651322364808,0.9489651322364808,0.0,72.67715454101562,69.0,54061.953125,0.0,1233.2530517578125,1.0,279.1561584472656,282.4683837890625,294.51104736328125,298.0185241699219,293.1499938964844,293.1499938964844,278.8500061035156,37036.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521605968475342,1.0,0.0,0.0,3.904230356216431,3.90425705909729,1.0171011126658414e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.9453125,0.0,1843.1251220703125,1895.4371337890625,0.0,3882.4052734375,0.9629728198051452,1.0,0.0,3.0,1.0,0.0
12397020,296.93719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.65850830078125,0.9260814189910888,0.2833612859249115,0.2562221884727478,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.65850830078125,0.9990000128746032,0.4469053447246551,0.3415305614471435,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.65850830078125,0.9285805821418762,0.2854230403900146,0.2006667554378509,296.98876953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.65850830078125,0.9507445096969604,0.3038458228111267,0.2890211045742035,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6585693359375,0.8504558205604553,0.2212328761816024,1.0013864040374756,283.65850830078125,284.95001220703125,296.2575378417969,291.5502014160156,296.2558898925781,297.07769775390625,283.6587829589844,1.0,0.4522379040718078,1.0,1.0,0.0,1.0,-2.50762677192688,2.5076217651367188,5.057509042671882e-06,1.937734007835388,0.9300804138183594,0.9300804138183594,0.0,72.85002136230469,87.0,54936.859375,0.0,1211.6552734375,1.0,278.85650634765625,282.26318359375,294.5509033203125,298.1027526855469,293.1499938964844,293.1499938964844,278.54998779296875,37379.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545146226882936,1.0,0.0,0.0,3.8542439937591553,3.854270219802856,9.912237146636471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8447.6171875,0.0,1783.3902587890625,1895.4371337890625,0.0,3903.54052734375,0.9519407749176024,1.0,0.0,3.0,1.0,0.0
12397080,296.93719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.65850830078125,0.9260814189910888,0.2833612859249115,0.2562221884727478,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.65850830078125,0.9990000128746032,0.4469053447246551,0.3415305614471435,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.65850830078125,0.9285805821418762,0.2854230403900146,0.2006667554378509,296.98876953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.65850830078125,0.9507445096969604,0.3038458228111267,0.2890211045742035,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6585693359375,0.8504558205604553,0.2212328761816024,1.0013864040374756,283.65850830078125,284.95001220703125,296.2575378417969,291.5502014160156,296.2558898925781,297.07769775390625,283.6587829589844,1.0,0.4522379040718078,1.0,1.0,0.0,1.0,-2.50762677192688,2.5076217651367188,5.057509042671882e-06,1.937734007835388,0.9300804138183594,0.9300804138183594,0.0,72.85002136230469,87.0,54936.859375,0.0,1211.6552734375,1.0,278.85650634765625,282.26318359375,294.5509033203125,298.1027526855469,293.1499938964844,293.1499938964844,278.54998779296875,37379.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545146226882936,1.0,0.0,0.0,3.8542439937591553,3.854270219802856,9.912237146636471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8447.6171875,0.0,1783.3902587890625,1895.4371337890625,0.0,3903.54052734375,0.9519407749176024,1.0,0.0,3.0,1.0,0.0
12397140,296.932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5106506347656,0.899940550327301,0.280179500579834,0.2535321712493896,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.51092529296875,0.9990000128746032,0.4461448490619659,0.3650653660297394,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5106506347656,0.9024912714958192,0.282655119895935,0.1988226175308227,296.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5107116699219,0.923783540725708,0.3011065423488617,0.2865730226039886,296.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5103759765625,0.829910397529602,0.2186502069234848,0.9905693531036376,283.5108947753906,284.95001220703125,296.33026123046875,291.5887756347656,296.3286437988281,297.0641174316406,283.5131225585937,1.0,0.4569829106330871,1.0,1.0,0.0,1.0,-2.5144996643066406,2.5144944190979004,5.084650183562189e-06,1.9427335262298584,0.9095521569252014,0.9095521569252014,0.0,77.51032257080078,105.0,56137.0859375,0.0,1239.925048828125,1.0,278.5569152832031,282.0942077636719,294.5975952148437,298.2182922363281,293.1499938964844,293.1499938964844,278.25,37739.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585508704185486,1.0,0.0,0.0,3.790781736373901,3.790807485580444,9.588503644408777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8624.509765625,0.0,1709.0238037109375,1895.4371337890625,0.0,3939.65771484375,0.9379293322563172,1.0,0.0,3.0,1.0,0.0
12397200,296.932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5106506347656,0.899940550327301,0.280179500579834,0.2535321712493896,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.51092529296875,0.9990000128746032,0.4461448490619659,0.3650653660297394,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5106506347656,0.9024912714958192,0.282655119895935,0.1988226175308227,296.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5107116699219,0.923783540725708,0.3011065423488617,0.2865730226039886,296.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5103759765625,0.829910397529602,0.2186502069234848,0.9905693531036376,283.5108947753906,284.95001220703125,296.33026123046875,291.5887756347656,296.3286437988281,297.0641174316406,283.5131225585937,1.0,0.4569829106330871,1.0,1.0,0.0,1.0,-2.5144996643066406,2.5144944190979004,5.084650183562189e-06,1.9427335262298584,0.9095521569252014,0.9095521569252014,0.0,77.51032257080078,105.0,56137.0859375,0.0,1239.925048828125,1.0,278.5569152832031,282.0942077636719,294.5975952148437,298.2182922363281,293.1499938964844,293.1499938964844,278.25,37739.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585508704185486,1.0,0.0,0.0,3.790781736373901,3.790807485580444,9.588503644408777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8624.509765625,0.0,1709.0238037109375,1895.4371337890625,0.0,3939.65771484375,0.9379293322563172,1.0,0.0,3.0,1.0,0.0
12397260,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.4000549316406,0.8683159947395325,0.276948869228363,0.2509298324584961,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4007568359375,0.9990000128746032,0.4401288032531738,0.401313304901123,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4000549316406,0.8714188933372498,0.2801459729671478,0.1972530037164688,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4001770019531,0.8902910351753235,0.2985648512840271,0.2844219505786896,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3995056152344,0.8024031519889832,0.2161169201135635,0.9805673360824584,283.40057373046875,284.95001220703125,296.40283203125,291.6272888183594,296.4012451171875,297.0294189453125,283.4043884277344,1.0,0.4664857685565948,1.0,1.0,0.0,1.0,-2.538424253463745,2.538419246673584,5.181454980629496e-06,1.9610220193862915,0.8878151178359985,0.8878151178359985,0.0,85.72825622558594,108.0,57535.0078125,0.0,1304.854248046875,1.0,278.2574157714844,281.9567565917969,294.6444702148437,298.3504638671875,293.1499938964844,293.1499938964844,278.54998779296875,38110.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642755389213562,1.0,0.0,0.0,3.713265657424927,3.713290691375733,9.200370527651104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7808.2333984375,0.0,1620.7635498046875,1895.4371337890625,0.0,3990.60546875,0.920833170413971,1.0,0.0,3.0,1.0,0.0
12397320,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.4000549316406,0.8683159947395325,0.276948869228363,0.2509298324584961,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4007568359375,0.9990000128746032,0.4401288032531738,0.401313304901123,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4000549316406,0.8714188933372498,0.2801459729671478,0.1972530037164688,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4001770019531,0.8902910351753235,0.2985648512840271,0.2844219505786896,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3995056152344,0.8024031519889832,0.2161169201135635,0.9805673360824584,283.40057373046875,284.95001220703125,296.40283203125,291.6272888183594,296.4012451171875,297.0294189453125,283.4043884277344,1.0,0.4664857685565948,1.0,1.0,0.0,1.0,-2.538424253463745,2.538419246673584,5.181454980629496e-06,1.9610220193862915,0.8878151178359985,0.8878151178359985,0.0,85.72825622558594,108.0,57535.0078125,0.0,1304.854248046875,1.0,278.2574157714844,281.9567565917969,294.6444702148437,298.3504638671875,293.1499938964844,293.1499938964844,278.54998779296875,38110.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642755389213562,1.0,0.0,0.0,3.713265657424927,3.713290691375733,9.200370527651104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7808.2333984375,0.0,1620.7635498046875,1895.4371337890625,0.0,3990.60546875,0.920833170413971,1.0,0.0,3.0,1.0,0.0
12397380,296.93682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6702575683594,0.8388274908065796,0.2750418484210968,0.2491823136806488,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6714172363281,0.9810256958007812,0.4334018528461456,0.4121922850608825,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6703186035156,0.8422922492027283,0.2788531184196472,0.1963581144809723,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6705017089844,0.8596264123916626,0.2972356975078583,0.2831724286079407,296.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6693725585937,0.7736203074455261,0.2144026905298233,0.9733929634094238,283.6711120605469,284.95001220703125,296.47528076171875,291.6656799316406,296.47369384765625,297.003173828125,283.67584228515625,1.0,0.4728885293006897,1.0,1.0,0.0,1.0,-2.5382375717163086,2.5382325649261475,5.181413598620566e-06,1.96124267578125,0.8728858232498169,0.8728858232498169,0.0,95.21504974365234,111.0,56368.2734375,0.0,1345.640869140625,1.0,278.5423583984375,282.2406616210937,294.6291198730469,298.2029724121094,293.1499938964844,293.1499938964844,278.8500061035156,38047.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534303545951844,1.0,0.0,0.0,3.635929107666016,3.635953187942505,8.821127153169073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7636.16650390625,0.0,1532.8336181640625,1895.4371337890625,0.0,3893.812255859375,0.9035766124725342,1.0,0.0,3.0,1.0,0.0
12397440,296.93682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6702575683594,0.8388274908065796,0.2750418484210968,0.2491823136806488,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6714172363281,0.9810256958007812,0.4334018528461456,0.4121922850608825,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6703186035156,0.8422922492027283,0.2788531184196472,0.1963581144809723,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6705017089844,0.8596264123916626,0.2972356975078583,0.2831724286079407,296.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6693725585937,0.7736203074455261,0.2144026905298233,0.9733929634094238,283.6711120605469,284.95001220703125,296.47528076171875,291.6656799316406,296.47369384765625,297.003173828125,283.67584228515625,1.0,0.4728885293006897,1.0,1.0,0.0,1.0,-2.5382375717163086,2.5382325649261475,5.181413598620566e-06,1.96124267578125,0.8728858232498169,0.8728858232498169,0.0,95.21504974365234,111.0,56368.2734375,0.0,1345.640869140625,1.0,278.5423583984375,282.2406616210937,294.6291198730469,298.2029724121094,293.1499938964844,293.1499938964844,278.8500061035156,38047.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534303545951844,1.0,0.0,0.0,3.635929107666016,3.635953187942505,8.821127153169073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7636.16650390625,0.0,1532.8336181640625,1895.4371337890625,0.0,3893.812255859375,0.9035766124725342,1.0,0.0,3.0,1.0,0.0
12397500,296.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8436279296875,0.8282893300056458,0.2745397984981537,0.2487475126981735,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8471984863281,0.9680057764053344,0.4322265088558197,0.410563588142395,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8437805175781,0.8319261074066162,0.2786197066307068,0.1962168663740158,296.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8443908691406,0.848667323589325,0.2970035374164581,0.2829809486865997,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8407287597656,0.7631074786186218,0.2139042019844055,0.9713791012763976,283.8462829589844,284.95001220703125,296.5114440917969,291.684814453125,296.5098571777344,297.0036926269531,283.86065673828125,1.0,0.4750566184520721,1.0,1.0,0.0,1.0,-2.5329339504241943,2.532928705215454,5.159507054486312e-06,1.9570024013519287,0.8672160506248474,0.8672160506248474,0.0,99.26691436767578,111.0,55233.6796875,0.0,1356.4208984375,1.0,278.7979736328125,282.441650390625,294.62078857421875,298.0623474121094,293.1499938964844,293.1499938964844,278.8500061035156,37949.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455835223197936,1.0,0.0,0.0,3.5994207859039307,3.599444627761841,8.644871059004799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7859.40283203125,0.0,1492.005859375,1895.4371337890625,0.0,3823.089111328125,0.895433783531189,1.0,0.0,3.0,1.0,0.0
