time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12397560,296.95623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9354858398437,0.8212262392044067,0.2743001878261566,0.2485691756010055,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.93670654296875,0.9588308334350586,0.4320572912693023,0.4101076424121856,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.935546875,0.8250808119773865,0.2786468863487243,0.1962586939334869,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9357604980469,0.8415015935897827,0.2970229983329773,0.2830317318439483,296.98907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9345092773437,0.7561516165733337,0.2136386930942535,0.9703472852706908,283.9364013671875,284.95001220703125,296.547607421875,291.7038879394531,296.5459899902344,297.01025390625,283.9415283203125,1.0,0.4769708514213562,1.0,1.0,0.0,1.0,-2.531038522720337,2.5310332775115967,5.151541245140834e-06,1.955411672592163,0.8614121079444885,0.8614121079444885,0.0,102.32373809814452,99.0,55048.5078125,0.0,1367.202880859375,1.0,278.8414306640625,282.5234375,294.65826416015625,298.1357421875,293.1499938964844,293.1499938964844,279.1499938964844,37842.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941720485687256,1.0,0.0,0.0,3.565911054611206,3.565934658050537,8.484657314511423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7488.70654296875,0.0,1455.0794677734375,1895.4371337890625,0.0,3788.076904296875,0.8878710269927979,1.0,0.0,3.0,1.0,0.0
12397620,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.20233154296875,0.8235149383544922,0.2742971181869507,0.248370811343193,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2035522460937,0.9625922441482544,0.4332731962203979,0.4107425510883331,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2023620605469,0.827858030796051,0.2791699469089508,0.1964741349220276,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2025756835937,0.8443565368652344,0.2975248694419861,0.2833053469657898,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.20135498046875,0.7582407593727112,0.2135739773511886,0.9691137671470642,284.2032165527344,284.95001220703125,296.6197814941406,291.7418518066406,296.6181945800781,297.0311584472656,284.20831298828125,1.0,0.4756685495376587,1.0,1.0,0.0,1.0,-2.5306649208068848,2.5306596755981445,5.1496958803909365e-06,1.954957842826844,0.8535091280937195,0.8535091280937195,0.0,101.15109252929688,87.0,53872.21484375,0.0,1361.671142578125,1.0,279.1407470703125,282.8040771484375,294.6991882324219,298.0982666015625,293.1499938964844,293.1499938964844,279.45001220703125,37525.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930887758731842,1.0,0.0,0.0,3.5074992179870605,3.5075221061706543,8.208966164602316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7363.64208984375,0.0,1391.302734375,1895.4371337890625,0.0,3689.275634765625,0.874679446220398,1.0,0.0,3.0,1.0,0.0
12397680,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.20233154296875,0.8235149383544922,0.2742971181869507,0.248370811343193,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2035522460937,0.9625922441482544,0.4332731962203979,0.4107425510883331,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2023620605469,0.827858030796051,0.2791699469089508,0.1964741349220276,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2025756835937,0.8443565368652344,0.2975248694419861,0.2833053469657898,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.20135498046875,0.7582407593727112,0.2135739773511886,0.9691137671470642,284.2032165527344,284.95001220703125,296.6197814941406,291.7418518066406,296.6181945800781,297.0311584472656,284.20831298828125,1.0,0.4756685495376587,1.0,1.0,0.0,1.0,-2.5306649208068848,2.5306596755981445,5.1496958803909365e-06,1.954957842826844,0.8535091280937195,0.8535091280937195,0.0,101.15109252929688,87.0,53872.21484375,0.0,1361.671142578125,1.0,279.1407470703125,282.8040771484375,294.6991882324219,298.0982666015625,293.1499938964844,293.1499938964844,279.45001220703125,37525.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930887758731842,1.0,0.0,0.0,3.5074992179870605,3.5075221061706543,8.208966164602316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7363.64208984375,0.0,1391.302734375,1895.4371337890625,0.0,3689.275634765625,0.874679446220398,1.0,0.0,3.0,1.0,0.0
12397740,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4637451171875,0.8382492065429688,0.2748117446899414,0.2484899461269378,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4649353027344,0.9814022183418274,0.4356301724910736,0.4124883413314819,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4638061523437,0.8432196378707886,0.2801991701126098,0.1969256252050399,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4640197753906,0.8605158925056458,0.298532634973526,0.283895879983902,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4628295898437,0.7727031707763672,0.214022547006607,0.9694117903709412,284.4646301269531,284.95001220703125,296.6918334960937,291.7795715332031,296.69024658203125,297.0575866699219,284.469482421875,1.0,0.4716299474239349,1.0,1.0,0.0,1.0,-2.5345122814178467,2.534507274627685,5.165070433577057e-06,1.9577816724777224,0.8490504622459412,0.8490504622459412,0.0,95.0027847290039,75.0,52805.21484375,0.0,1340.0140380859375,1.0,279.44024658203125,283.0769348144531,294.7413330078125,298.0716857910156,293.1499938964844,293.1499938964844,279.75,37139.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210163950920104,1.0,0.0,0.0,3.463487148284912,3.463509559631348,8.00424686531187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7253.39404296875,0.0,1343.4840087890625,1895.4371337890625,0.0,3598.535400390625,0.8646335005760193,1.0,0.0,3.0,1.0,0.0
12397800,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4637451171875,0.8382492065429688,0.2748117446899414,0.2484899461269378,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4649353027344,0.9814022183418274,0.4356301724910736,0.4124883413314819,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4638061523437,0.8432196378707886,0.2801991701126098,0.1969256252050399,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4640197753906,0.8605158925056458,0.298532634973526,0.283895879983902,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4628295898437,0.7727031707763672,0.214022547006607,0.9694117903709412,284.4646301269531,284.95001220703125,296.6918334960937,291.7795715332031,296.69024658203125,297.0575866699219,284.469482421875,1.0,0.4716299474239349,1.0,1.0,0.0,1.0,-2.5345122814178467,2.534507274627685,5.165070433577057e-06,1.9577816724777224,0.8490504622459412,0.8490504622459412,0.0,95.0027847290039,75.0,52805.21484375,0.0,1340.0140380859375,1.0,279.44024658203125,283.0769348144531,294.7413330078125,298.0716857910156,293.1499938964844,293.1499938964844,279.75,37139.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210163950920104,1.0,0.0,0.0,3.463487148284912,3.463509559631348,8.00424686531187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7253.39404296875,0.0,1343.4840087890625,1895.4371337890625,0.0,3598.535400390625,0.8646335005760193,1.0,0.0,3.0,1.0,0.0
12397860,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7133483886719,0.8610389828681946,0.2756687104701996,0.2488991320133209,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.714111328125,0.9990000128746032,0.4387820363044739,0.4082692861557007,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7134094238281,0.8669339418411255,0.2815831303596496,0.1976067721843719,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135314941406,0.885465681552887,0.2998937964439392,0.2847966849803924,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71270751953125,0.7950671911239624,0.2148270606994629,0.9712037444114684,284.71392822265625,284.95001220703125,296.76373291015625,291.8169250488281,296.7621459960937,297.08660888671875,284.7167358398437,1.0,0.4658138155937195,1.0,1.0,0.0,1.0,-2.534729719161988,2.534724473953247,5.165676157048438e-06,1.9578074216842647,0.8478516340255737,0.8478516340255737,0.0,87.09373474121094,63.0,51756.03515625,0.0,1305.7408447265625,1.0,279.7398681640625,283.3356018066406,294.782470703125,298.05035400390625,293.1499938964844,293.1499938964844,280.04998779296875,36717.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91191565990448,1.0,0.0,0.0,3.43536376953125,3.435385704040528,7.874785410422191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7150.14990234375,0.0,1312.2843017578125,1895.4371337890625,0.0,3514.373291015625,0.8580745458602905,1.0,0.0,3.0,1.0,0.0
12397920,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7133483886719,0.8610389828681946,0.2756687104701996,0.2488991320133209,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.714111328125,0.9990000128746032,0.4387820363044739,0.4082692861557007,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7134094238281,0.8669339418411255,0.2815831303596496,0.1976067721843719,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135314941406,0.885465681552887,0.2998937964439392,0.2847966849803924,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71270751953125,0.7950671911239624,0.2148270606994629,0.9712037444114684,284.71392822265625,284.95001220703125,296.76373291015625,291.8169250488281,296.7621459960937,297.08660888671875,284.7167358398437,1.0,0.4658138155937195,1.0,1.0,0.0,1.0,-2.534729719161988,2.534724473953247,5.165676157048438e-06,1.9578074216842647,0.8478516340255737,0.8478516340255737,0.0,87.09373474121094,63.0,51756.03515625,0.0,1305.7408447265625,1.0,279.7398681640625,283.3356018066406,294.782470703125,298.05035400390625,293.1499938964844,293.1499938964844,280.04998779296875,36717.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91191565990448,1.0,0.0,0.0,3.43536376953125,3.435385704040528,7.874785410422191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7150.14990234375,0.0,1312.2843017578125,1895.4371337890625,0.0,3514.373291015625,0.8580745458602905,1.0,0.0,3.0,1.0,0.0
12397980,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.8819511532783508,0.2766168117523193,0.2495177090167999,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.9990000128746032,0.4458366632461548,0.3810830116271972,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.8887321949005127,0.283074140548706,0.1984661072492599,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.9080739617347716,0.3013664782047272,0.285940945148468,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.8145716190338135,0.215770810842514,0.9742236733436584,284.91632080078125,284.95001220703125,296.83551025390625,291.8539428710937,296.8338928222656,297.1301574707031,284.91796875,1.0,0.4572319686412811,1.0,1.0,0.0,1.0,-2.5081350803375244,2.508130073547364,5.058305760030635e-06,1.9374840259552,0.849032461643219,0.849032461643219,0.0,80.47899627685547,51.0,50410.0078125,0.0,1244.865478515625,1.0,280.0396423339844,283.55712890625,294.81719970703125,298.00897216796875,293.1499938964844,293.1499938964844,280.3500061035156,36333.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902461051940918,1.0,0.0,0.0,3.422025918960572,3.4220478534698486,7.813756610630662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7022.07421875,0.0,1296.35595703125,1895.4371337890625,0.0,3426.51416015625,0.8548071980476379,1.0,0.0,3.0,1.0,0.0
12398040,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.8819511532783508,0.2766168117523193,0.2495177090167999,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.9990000128746032,0.4458366632461548,0.3810830116271972,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.8887321949005127,0.283074140548706,0.1984661072492599,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.9080739617347716,0.3013664782047272,0.285940945148468,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.8145716190338135,0.215770810842514,0.9742236733436584,284.91632080078125,284.95001220703125,296.83551025390625,291.8539428710937,296.8338928222656,297.1301574707031,284.91796875,1.0,0.4572319686412811,1.0,1.0,0.0,1.0,-2.5081350803375244,2.508130073547364,5.058305760030635e-06,1.9374840259552,0.849032461643219,0.849032461643219,0.0,80.47899627685547,51.0,50410.0078125,0.0,1244.865478515625,1.0,280.0396423339844,283.55712890625,294.81719970703125,298.00897216796875,293.1499938964844,293.1499938964844,280.3500061035156,36333.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902461051940918,1.0,0.0,0.0,3.422025918960572,3.4220478534698486,7.813756610630662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7022.07421875,0.0,1296.35595703125,1895.4371337890625,0.0,3426.51416015625,0.8548071980476379,1.0,0.0,3.0,1.0,0.0
12398100,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.8956398963928223,0.2771031856536865,0.2498081028461456,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.9990000128746032,0.4509990513324737,0.3647522032260895,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.9028517603874208,0.2838294506072998,0.1988830864429474,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.9240005612373352,0.3021149635314941,0.2865000963211059,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.8262658715248108,0.2162822186946869,0.9757944345474244,285.04840087890625,284.95001220703125,296.871337890625,291.8722839355469,296.8697204589844,297.15997314453125,285.0591125488281,1.0,0.4521647691726684,1.0,1.0,0.0,1.0,-2.4919261932373047,2.491921186447144,4.993037236999953e-06,1.92489492893219,0.8509475588798523,0.8509475588798523,0.0,76.68394470214844,51.0,49285.7265625,0.0,1209.1385498046875,1.0,280.2921142578125,283.7159423828125,294.8121337890625,297.886474609375,293.1499938964844,293.1499938964844,280.3500061035156,36143.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952952027320862,1.0,0.0,0.0,3.420109987258911,3.4201319217681885,7.80501011377055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7201.37109375,0.0,1293.1348876953125,1895.4371337890625,0.0,3359.690185546875,0.854270339012146,1.0,0.0,3.0,1.0,0.0
12398160,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09814453125,0.9124773740768432,0.2776576578617096,0.2501791715621948,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09832763671875,0.9990000128746032,0.4571520388126373,0.3465508222579956,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09814453125,0.9209609627723694,0.2846439182758331,0.1993501037359237,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.09820556640625,0.9432556629180908,0.3029186725616455,0.2871214151382446,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.097900390625,0.8400736451148987,0.2168639600276947,0.9776813983917236,285.09832763671875,284.95001220703125,296.9071350097656,291.8905029296875,296.905517578125,297.1944885253906,285.0990905761719,1.0,0.4466530680656433,1.0,1.0,0.0,1.0,-2.47408127784729,2.474076509475708,4.921671916235937e-06,1.9110296964645384,0.852492094039917,0.852492094039917,0.0,72.63369750976562,54.0,49018.42578125,0.0,1170.849365234375,1.0,280.3395690917969,283.76104736328125,294.8482360839844,297.9561767578125,293.1499938964844,293.1499938964844,280.6499938964844,35980.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917362689971924,1.0,0.0,0.0,3.4219977855682373,3.422019720077514,7.813628144504037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6893.3505859375,0.0,1293.85595703125,1895.4371337890625,0.0,3326.44140625,0.8545154333114624,1.0,0.0,3.0,1.0,0.0
12398220,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818603515625,0.9411225318908693,0.2788504660129547,0.2510334253311157,297.45562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2821044921875,0.9990000128746032,0.4708422124385834,0.3209729492664337,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.28192138671875,0.950325846672058,0.2863610982894897,0.2003805041313171,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.281982421875,0.9707923531532288,0.3046108484268188,0.2884949147701263,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.281494140625,0.8625020384788513,0.21819669008255,0.9824908375740052,285.2821655273437,284.95001220703125,296.9786376953125,291.9266052246094,296.9770202636719,297.2693176269531,285.2839050292969,1.0,0.4401966631412506,1.0,1.0,0.0,1.0,-2.453023195266724,2.4530181884765625,4.83750227431301e-06,1.8943355083465576,0.8583716750144958,0.8583716750144958,0.0,67.36612701416016,74.0,47829.984375,0.0,1124.3033447265625,1.0,280.6396484375,283.9651794433594,294.8817749023437,297.91046142578125,293.1499938964844,293.1499938964844,280.95001220703125,35645.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803516030311584,1.0,0.0,0.0,3.434451103210449,3.4344730377197266,7.870602303228225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6784.333984375,0.0,1303.825439453125,1895.4371337890625,0.0,3219.87548828125,0.8570125102996826,1.0,0.0,3.0,1.0,0.0
12398280,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818603515625,0.9411225318908693,0.2788504660129547,0.2510334253311157,297.45562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2821044921875,0.9990000128746032,0.4708422124385834,0.3209729492664337,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.28192138671875,0.950325846672058,0.2863610982894897,0.2003805041313171,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.281982421875,0.9707923531532288,0.3046108484268188,0.2884949147701263,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.281494140625,0.8625020384788513,0.21819669008255,0.9824908375740052,285.2821655273437,284.95001220703125,296.9786376953125,291.9266052246094,296.9770202636719,297.2693176269531,285.2839050292969,1.0,0.4401966631412506,1.0,1.0,0.0,1.0,-2.453023195266724,2.4530181884765625,4.83750227431301e-06,1.8943355083465576,0.8583716750144958,0.8583716750144958,0.0,67.36612701416016,74.0,47829.984375,0.0,1124.3033447265625,1.0,280.6396484375,283.9651794433594,294.8817749023437,297.91046142578125,293.1499938964844,293.1499938964844,280.95001220703125,35645.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803516030311584,1.0,0.0,0.0,3.434451103210449,3.4344730377197266,7.870602303228225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6784.333984375,0.0,1303.825439453125,1895.4371337890625,0.0,3219.87548828125,0.8570125102996826,1.0,0.0,3.0,1.0,0.0
12398340,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4957580566406,0.9423327445983888,0.2803450226783752,0.2522919178009033,297.5381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4961853027344,0.9990000128746032,0.4831292927265167,0.3214946389198303,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4958190917969,0.952077865600586,0.2883663773536682,0.2017174065113067,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4959411621094,0.9722004532814026,0.3065756261348724,0.2902703285217285,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4950561523437,0.8640657663345337,0.2198350131511688,0.9894772171974182,285.496337890625,284.95001220703125,297.04998779296875,291.9621887207031,297.0483703613281,297.3334655761719,285.5002746582031,1.0,0.4433109164237976,1.0,1.0,0.0,1.0,-2.4672555923461914,2.4672505855560303,4.892772722087102e-06,1.9048168659210205,0.8672817945480347,0.8672817945480347,0.0,67.89682006835938,94.0,47120.95703125,0.0,1142.9656982421875,1.0,280.9398193359375,284.1898803710937,294.9232482910156,297.8955993652344,293.1499938964844,293.1499938964844,281.25,35295.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700335621833801,1.0,0.0,0.0,3.459848642349243,3.4598705768585205,7.987437697920541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.677734375,0.0,1326.7303466796875,1895.4371337890625,0.0,3123.12548828125,0.8623855710029602,1.0,0.0,3.0,1.0,0.0
12398400,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4957580566406,0.9423327445983888,0.2803450226783752,0.2522919178009033,297.5381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4961853027344,0.9990000128746032,0.4831292927265167,0.3214946389198303,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4958190917969,0.952077865600586,0.2883663773536682,0.2017174065113067,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4959411621094,0.9722004532814026,0.3065756261348724,0.2902703285217285,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4950561523437,0.8640657663345337,0.2198350131511688,0.9894772171974182,285.496337890625,284.95001220703125,297.04998779296875,291.9621887207031,297.0483703613281,297.3334655761719,285.5002746582031,1.0,0.4433109164237976,1.0,1.0,0.0,1.0,-2.4672555923461914,2.4672505855560303,4.892772722087102e-06,1.9048168659210205,0.8672817945480347,0.8672817945480347,0.0,67.89682006835938,94.0,47120.95703125,0.0,1142.9656982421875,1.0,280.9398193359375,284.1898803710937,294.9232482910156,297.8955993652344,293.1499938964844,293.1499938964844,281.25,35295.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700335621833801,1.0,0.0,0.0,3.459848642349243,3.4598705768585205,7.987437697920541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.677734375,0.0,1326.7303466796875,1895.4371337890625,0.0,3123.12548828125,0.8623855710029602,1.0,0.0,3.0,1.0,0.0
12398460,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7319030761719,0.913351595401764,0.2801502645015716,0.2525941729545593,297.5414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7325439453125,0.9990000128746032,0.4884272813796997,0.3490071296691894,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7319641113281,0.9236307740211488,0.2885878980159759,0.2022654563188552,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.73211669921875,0.9454382061958312,0.3066898882389068,0.2909335494041443,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.73114013671875,0.8416601419448853,0.2193936258554458,0.990515947341919,285.7325744628906,284.95001220703125,297.1206970214844,291.9964294433594,297.119140625,297.34246826171875,285.7369079589844,1.0,0.4532108008861542,1.0,1.0,0.0,1.0,-2.5033628940582275,2.5033578872680664,5.036744369135704e-06,1.932594895362854,0.8795363903045654,0.8795363903045654,0.0,74.00939178466797,114.0,46720.97265625,0.0,1211.499267578125,1.0,281.2401733398437,284.426513671875,294.9711608886719,297.9136047363281,293.1499938964844,293.1499938964844,281.54998779296875,34935.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625513911247253,1.0,0.0,0.0,3.498788595199585,3.4988110065460205,8.168244107764622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6680.88232421875,0.0,1363.722412109375,1895.4371337890625,0.0,3052.935791015625,0.87077796459198,1.0,0.0,3.0,1.0,0.0
12398520,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7319030761719,0.913351595401764,0.2801502645015716,0.2525941729545593,297.5414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7325439453125,0.9990000128746032,0.4884272813796997,0.3490071296691894,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7319641113281,0.9236307740211488,0.2885878980159759,0.2022654563188552,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.73211669921875,0.9454382061958312,0.3066898882389068,0.2909335494041443,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.73114013671875,0.8416601419448853,0.2193936258554458,0.990515947341919,285.7325744628906,284.95001220703125,297.1206970214844,291.9964294433594,297.119140625,297.34246826171875,285.7369079589844,1.0,0.4532108008861542,1.0,1.0,0.0,1.0,-2.5033628940582275,2.5033578872680664,5.036744369135704e-06,1.932594895362854,0.8795363903045654,0.8795363903045654,0.0,74.00939178466797,114.0,46720.97265625,0.0,1211.499267578125,1.0,281.2401733398437,284.426513671875,294.9711608886719,297.9136047363281,293.1499938964844,293.1499938964844,281.54998779296875,34935.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625513911247253,1.0,0.0,0.0,3.498788595199585,3.4988110065460205,8.168244107764622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6680.88232421875,0.0,1363.722412109375,1895.4371337890625,0.0,3052.935791015625,0.87077796459198,1.0,0.0,3.0,1.0,0.0
12398580,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9787292480469,0.8808469772338867,0.281273603439331,0.2536458969116211,297.5025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97967529296875,0.9990000128746032,0.4894812107086181,0.388814628124237,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.97882080078125,0.8900002241134644,0.2900765240192413,0.2033366858959198,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97900390625,0.9086251854896544,0.3080018162727356,0.2922278344631195,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9778747558594,0.8143489956855774,0.2198479771614074,0.9931418895721436,285.9795227050781,284.95001220703125,297.19012451171875,292.0285949707031,297.1886291503906,297.3251647949219,285.9843139648437,1.0,0.468075156211853,1.0,1.0,0.0,1.0,-2.5584359169006348,2.5584306716918945,5.260623765934724e-06,1.9750555753707888,0.8951555490493774,0.8951555490493774,0.0,83.70172119140625,134.0,46545.9609375,0.0,1321.2646484375,1.0,281.5406188964844,284.6685791015625,295.01641845703125,297.9449157714844,293.1499938964844,293.1499938964844,281.8500061035156,34596.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857720673084259,1.0,0.0,0.0,3.5503766536712646,3.5503995418548584,8.410894452026696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6661.7646484375,0.0,1414.91650390625,1895.4371337890625,0.0,3007.6298828125,0.8820353746414185,1.0,0.0,3.0,1.0,0.0
12398640,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9787292480469,0.8808469772338867,0.281273603439331,0.2536458969116211,297.5025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97967529296875,0.9990000128746032,0.4894812107086181,0.388814628124237,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.97882080078125,0.8900002241134644,0.2900765240192413,0.2033366858959198,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97900390625,0.9086251854896544,0.3080018162727356,0.2922278344631195,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9778747558594,0.8143489956855774,0.2198479771614074,0.9931418895721436,285.9795227050781,284.95001220703125,297.19012451171875,292.0285949707031,297.1886291503906,297.3251647949219,285.9843139648437,1.0,0.468075156211853,1.0,1.0,0.0,1.0,-2.5584359169006348,2.5584306716918945,5.260623765934724e-06,1.9750555753707888,0.8951555490493774,0.8951555490493774,0.0,83.70172119140625,134.0,46545.9609375,0.0,1321.2646484375,1.0,281.5406188964844,284.6685791015625,295.01641845703125,297.9449157714844,293.1499938964844,293.1499938964844,281.8500061035156,34596.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857720673084259,1.0,0.0,0.0,3.5503766536712646,3.5503995418548584,8.410894452026696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6661.7646484375,0.0,1414.91650390625,1895.4371337890625,0.0,3007.6298828125,0.8820353746414185,1.0,0.0,3.0,1.0,0.0
12398700,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.144775390625,0.8651560544967651,0.2820931375026703,0.2544679045677185,297.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.14801025390625,0.9990000128746032,0.4887875616550445,0.4114408791065216,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1450500488281,0.8741496205329895,0.2911008298397064,0.2041163593530655,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.14556884765625,0.8919593691825867,0.3089267909526825,0.2931951284408569,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1420593261719,0.7997400164604187,0.2202673852443695,0.9956079721450806,286.14727783203125,284.95001220703125,297.2243347167969,292.0438842773437,297.2228698730469,297.31024169921875,286.1611328125,1.0,0.4769384562969208,1.0,1.0,0.0,1.0,-2.5916664600372314,2.591660976409912,5.398208031692775e-06,2.000732660293579,0.9047530889511108,0.9047530889511108,0.0,89.67559051513672,134.0,46049.55078125,0.0,1390.2230224609375,1.0,281.7962951660156,284.8484191894531,295.0149841308594,297.86505126953125,293.1499938964844,293.1499938964844,281.8500061035156,34431.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540127277374268,1.0,0.0,0.0,3.5802788734436035,3.5803020000457764,8.553168413527601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6891.8876953125,0.0,1445.4639892578125,1895.4371337890625,0.0,2972.868408203125,0.8886313438415527,1.0,0.0,3.0,1.0,0.0
12398760,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.23248291015625,0.8505260348320007,0.2830861210823059,0.2555122375488281,297.4385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2336120605469,0.9990000128746032,0.487474262714386,0.4351928234100342,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2325744628906,0.8592644333839417,0.2923028469085693,0.2050667554140091,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2327575683594,0.8762373328208923,0.3100172281265259,0.2943792641162872,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.23162841796875,0.7853613495826721,0.2208048552274704,0.998835027217865,286.2333068847656,284.95001220703125,297.2581787109375,292.0587158203125,297.2567443847656,297.2935485839844,286.23809814453125,1.0,0.4865461885929107,1.0,1.0,0.0,1.0,-2.627898693084717,2.6278929710388184,5.550293735723244e-06,2.028749465942383,0.9142211079597472,0.9142211079597472,0.0,96.30517578125,152.0,46519.83984375,0.0,1467.8297119140625,1.0,281.8412475585937,284.9132385253906,295.0570373535156,297.9830017089844,293.1499938964844,293.1499938964844,281.54998779296875,34296.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549824953079224,1.0,0.0,0.0,3.613157272338867,3.613180637359619,8.710979955139919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.384765625,0.0,1479.9495849609375,1895.4371337890625,0.0,2981.958251953125,0.8958620429039001,1.0,0.0,3.0,1.0,0.0
12398820,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0936889648437,0.8134769797325134,0.2836787104606628,0.2571485042572021,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0930480957031,0.9744203090667723,0.4825751781463623,0.4588567912578583,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0936584472656,0.822068452835083,0.2935990393161773,0.2067634016275406,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09356689453125,0.8369385004043579,0.3112005889415741,0.2965336441993713,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0941772460937,0.7490939497947693,0.2210895717144012,1.0047287940979004,286.0932312011719,284.95001220703125,297.32470703125,292.0868225097656,297.3233337402344,297.2465209960937,286.0911560058594,1.0,0.5050578713417053,1.0,1.0,0.0,1.0,-2.670830011367798,2.6708242893218994,5.734871592721902e-06,2.062734842300415,0.9284230470657348,0.9284230470657348,0.0,115.27808380126952,140.0,48622.74609375,0.0,1612.5140380859375,1.0,281.5577392578125,284.7245178222656,295.1679382324219,298.3062438964844,293.1499938964844,293.1499938964844,281.25,34373.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755542039871216,1.0,0.0,0.0,3.674636602401733,3.674660682678223,9.00994393759902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7666.966796875,0.0,1548.49951171875,1895.4371337890625,0.0,3174.903564453125,0.9096640944480896,1.0,0.0,3.0,1.0,0.0
12398880,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0936889648437,0.8134769797325134,0.2836787104606628,0.2571485042572021,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0930480957031,0.9744203090667723,0.4825751781463623,0.4588567912578583,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0936584472656,0.822068452835083,0.2935990393161773,0.2067634016275406,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09356689453125,0.8369385004043579,0.3112005889415741,0.2965336441993713,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0941772460937,0.7490939497947693,0.2210895717144012,1.0047287940979004,286.0932312011719,284.95001220703125,297.32470703125,292.0868225097656,297.3233337402344,297.2465209960937,286.0911560058594,1.0,0.5050578713417053,1.0,1.0,0.0,1.0,-2.670830011367798,2.6708242893218994,5.734871592721902e-06,2.062734842300415,0.9284230470657348,0.9284230470657348,0.0,115.27808380126952,140.0,48622.74609375,0.0,1612.5140380859375,1.0,281.5577392578125,284.7245178222656,295.1679382324219,298.3062438964844,293.1499938964844,293.1499938964844,281.25,34373.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755542039871216,1.0,0.0,0.0,3.674636602401733,3.674660682678223,9.00994393759902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7666.966796875,0.0,1548.49951171875,1895.4371337890625,0.0,3174.903564453125,0.9096640944480896,1.0,0.0,3.0,1.0,0.0
12398940,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.89111328125,0.7946035265922546,0.2828468382358551,0.2570773363113403,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.889892578125,0.9500757455825806,0.4805067479610443,0.4567314386367798,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8909912109375,0.8043832182884216,0.2935348451137543,0.2072119712829589,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8908386230469,0.8195648789405823,0.3111072778701782,0.297103077173233,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8919982910156,0.7330350279808044,0.2204578965902328,1.0047608613967896,285.8902587890625,284.95001220703125,297.3784484863281,292.10858154296875,297.3771057128906,297.2196044921875,285.8859558105469,1.0,0.5107172131538391,1.0,1.0,0.0,1.0,-2.6687090396881104,2.668703317642212,5.726203198719304e-06,2.061306953430176,0.937075138092041,0.937075138092041,0.0,125.32228088378906,140.0,50120.171875,0.0,1655.6441650390625,1.0,281.26495361328125,284.49383544921875,295.1965637207031,298.4664611816406,293.1499938964844,293.1499938964844,281.25,34570.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921120762825012,1.0,0.0,0.0,3.718795776367188,3.718820095062256,9.227795203514688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7429.98828125,0.0,1600.1629638671875,1895.4371337890625,0.0,3329.953857421875,0.9196975231170654,1.0,0.0,3.0,1.0,0.0
12399000,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8774108886719,0.7924270629882812,0.2826113998889923,0.2569156885147095,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.87664794921875,0.9472679495811462,0.4802648425102234,0.4564476609230041,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8773498535156,0.8023476004600525,0.2934638857841491,0.2072032541036605,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8772277832031,0.8176530599594116,0.311027318239212,0.2970860600471496,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8779602050781,0.7312514781951904,0.2202757000923156,1.0042170286178589,285.8768615722656,284.95001220703125,297.3896484375,292.1130065917969,297.3883056640625,297.2152404785156,285.87408447265625,1.0,0.5112316608428955,1.0,1.0,0.0,1.0,-2.667490243911743,2.6674845218658447,5.720986337109935e-06,2.060371398925781,0.9390659928321838,0.9390659928321838,0.0,126.43875885009766,128.0,50185.55078125,0.0,1658.9700927734375,1.0,281.2578125,284.4806823730469,295.18731689453125,298.4497985839844,293.1499938964844,293.1499938964844,280.95001220703125,34601.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935750722885132,1.0,0.0,0.0,3.727430820465088,3.727455377578736,9.27069891076826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7845.46728515625,0.0,1610.3447265625,1895.4371337890625,0.0,3343.624755859375,0.921665608882904,1.0,0.0,3.0,1.0,0.0
12399060,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5066223144531,0.7853185534477234,0.2804626822471618,0.2554214000701904,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50250244140625,0.9390056729316713,0.478789359331131,0.4552212953567505,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5062255859375,0.7961254119873047,0.2923527657985687,0.2067362964153289,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5057067871094,0.8117257356643677,0.309866338968277,0.2964078187942505,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5094299316406,0.7254385352134705,0.2186895459890365,0.998784065246582,285.5037841796875,284.95001220703125,297.4528503417969,292.13726806640625,297.3588562011719,297.189208984375,285.4877624511719,1.0,0.5106194615364075,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-2.6563141345977783,1.6883609294891355,0.9679531455039978,1.0873628854751587,0.9440879225730896,0.9440879225730896,0.0,128.845703125,116.0,48394.43359375,0.0,1650.9097900390625,1.0,280.9574890136719,284.0500793457031,295.1672668457031,298.4212341308594,293.1499938964844,293.1499938964844,280.6499938964844,34958.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031426310539246,1.0,0.0,0.0,3.7681713104248047,3.7681963443756095,9.474462672187656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7729.5234375,0.0,1660.6114501953125,1895.4371337890625,0.0,3432.8603515625,0.9310275316238404,1.0,0.0,3.0,1.0,0.0
12399120,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5066223144531,0.7853185534477234,0.2804626822471618,0.2554214000701904,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50250244140625,0.9390056729316713,0.478789359331131,0.4552212953567505,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5062255859375,0.7961254119873047,0.2923527657985687,0.2067362964153289,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5057067871094,0.8117257356643677,0.309866338968277,0.2964078187942505,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5094299316406,0.7254385352134705,0.2186895459890365,0.998784065246582,285.5037841796875,284.95001220703125,297.4528503417969,292.13726806640625,297.3588562011719,297.189208984375,285.4877624511719,1.0,0.5106194615364075,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-2.6563141345977783,1.6883609294891355,0.9679531455039978,1.0873628854751587,0.9440879225730896,0.9440879225730896,0.0,128.845703125,116.0,48394.43359375,0.0,1650.9097900390625,1.0,280.9574890136719,284.0500793457031,295.1672668457031,298.4212341308594,293.1499938964844,293.1499938964844,280.6499938964844,34958.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031426310539246,1.0,0.0,0.0,3.7681713104248047,3.7681963443756095,9.474462672187656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7729.5234375,0.0,1660.6114501953125,1895.4371337890625,0.0,3432.8603515625,0.9310275316238404,1.0,0.0,3.0,1.0,0.0
12399180,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654541015625,0.7847568392753601,0.2765972316265106,0.2522697150707245,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.9408512711524964,0.4759656488895416,0.4528632164001465,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96514892578125,0.7967996001243591,0.2897195816040039,0.2051178961992263,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647827148437,0.8124587535858154,0.3071902692317962,0.2941800951957702,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.7251914143562317,0.2159229069948196,0.98743736743927,284.9635314941406,284.95001220703125,297.5141906738281,292.15972900390625,297.2334899902344,297.15216064453125,284.9554138183594,1.0,0.505608081817627,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-2.6314377784729004,0.3275421559810638,2.303895711898804,-0.2661771178245544,0.9403147101402284,0.9403147101402284,0.0,126.03369140625,104.0,44928.390625,0.0,1604.9278564453125,1.0,280.6572265625,283.499755859375,295.0927734375,298.12567138671875,293.1499938964844,293.1499938964844,280.3500061035156,35521.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923212885856628,1.0,0.0,0.0,3.78810453414917,3.788130044937134,9.574965815772885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7396.708984375,0.0,1688.5958251953125,1895.4371337890625,0.0,3331.909423828125,0.935858964920044,1.0,0.0,3.0,1.0,0.0
12399240,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654541015625,0.7847568392753601,0.2765972316265106,0.2522697150707245,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.9408512711524964,0.4759656488895416,0.4528632164001465,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96514892578125,0.7967996001243591,0.2897195816040039,0.2051178961992263,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647827148437,0.8124587535858154,0.3071902692317962,0.2941800951957702,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.7251914143562317,0.2159229069948196,0.98743736743927,284.9635314941406,284.95001220703125,297.5141906738281,292.15972900390625,297.2334899902344,297.15216064453125,284.9554138183594,1.0,0.505608081817627,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-2.6314377784729004,0.3275421559810638,2.303895711898804,-0.2661771178245544,0.9403147101402284,0.9403147101402284,0.0,126.03369140625,104.0,44928.390625,0.0,1604.9278564453125,1.0,280.6572265625,283.499755859375,295.0927734375,298.12567138671875,293.1499938964844,293.1499938964844,280.3500061035156,35521.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923212885856628,1.0,0.0,0.0,3.78810453414917,3.788130044937134,9.574965815772885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7396.708984375,0.0,1688.5958251953125,1895.4371337890625,0.0,3331.909423828125,0.935858964920044,1.0,0.0,3.0,1.0,0.0
12399300,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7859802246094,0.7860592007637024,0.2745725214481354,0.2503407001495361,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7821655273437,0.9441218376159668,0.4744698107242584,0.451335608959198,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7855224609375,0.7987717986106873,0.2882541120052337,0.2040306329727172,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7850341796875,0.8143889307975769,0.3056663572788238,0.292668730020523,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78863525390625,0.7263381481170654,0.2143635898828506,0.9801446199417114,284.7833251953125,284.95001220703125,297.54412841796875,292.1702575683594,297.2261657714844,297.1340026855469,284.7702941894531,1.0,0.5019264817237854,0.0,0.0,1.0,1.0,-2.6154024600982666,1.7610158465686254e-05,2.615384817123413,-0.5898066163063049,0.9374395608901978,0.9374395608901978,0.0,123.42359924316406,104.0,45767.86328125,0.0,1572.417236328125,1.0,280.39764404296875,283.30328369140625,295.1070251464844,298.1788330078125,293.1499938964844,293.1499938964844,280.3500061035156,35753.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858246803283691,1.0,0.0,0.0,3.791415691375733,3.791440963745117,9.5917107501009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7144.1796875,0.0,1694.3458251953125,1895.4371337890625,0.0,3271.1396484375,0.9367515444755554,1.0,0.0,3.0,1.0,0.0
12399360,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70733642578125,0.7887021899223328,0.2727632820606231,0.2484948188066482,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.706298828125,0.9490768313407898,0.4731949269771576,0.4498950242996216,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.70721435546875,0.8020520806312561,0.2869358360767364,0.2029644101858139,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7070617675781,0.8175070881843567,0.3042545616626739,0.2911569774150848,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7080383300781,0.7284958362579346,0.2128751277923584,0.9727396368980408,284.70660400390625,284.95001220703125,297.5735778808594,292.18035888671875,297.2209777832031,297.11865234375,284.702880859375,1.0,0.4976230561733246,0.0126589527353644,0.0126589527353644,1.0,1.0,-2.5994555950164795,1.5450468708877452e-05,2.599440097808838,-0.5862632989883423,0.934994637966156,0.934994637966156,0.0,120.21057891845705,92.0,45639.03125,0.0,1536.189453125,1.0,280.357177734375,283.2391052246094,295.10821533203125,298.10015869140625,293.1499938964844,293.1499938964844,280.04998779296875,35936.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782250881195068,1.0,0.0,0.0,3.7911901473999023,3.791215658187866,9.590570471118554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7481.73095703125,0.0,1695.5030517578125,1895.4371337890625,0.0,3199.9443359375,0.9368513822555542,1.0,0.0,3.0,1.0,0.0
