time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12399420,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4676818847656,0.7992272973060608,0.2695963084697723,0.2452722936868667,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4667358398437,0.9648287892341614,0.4710908830165863,0.4475178122520447,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4675598144531,0.8135142922401428,0.2846763432025909,0.2011022418737411,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4674377441406,0.8283461332321167,0.3017236292362213,0.2884062230587005,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.46832275390625,0.7369140982627869,0.2101354300975799,0.9587790966033936,284.4670104980469,284.95001220703125,297.6308898925781,292.1992492675781,297.21551513671875,297.09478759765625,284.4637145996094,1.0,0.4879303872585296,0.0379768572747707,0.0379768572747707,1.0,1.0,-2.5704078674316406,0.0002360110956942,2.57017183303833,-0.5795736312866211,0.9266437292099,0.9266437292099,0.0,111.73804473876952,80.0,46321.18359375,0.0,1459.7802734375,1.0,280.0571594238281,282.9895935058594,295.1722717285156,298.2022399902344,293.1499938964844,293.1499938964844,279.75,36310.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754955530166626,1.0,0.0,0.0,3.780771017074585,3.7807962894439697,9.53792778091156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7580.1826171875,0.0,1685.9866943359375,1895.4371337890625,0.0,3174.353515625,0.9347543120384216,1.0,0.0,3.0,1.0,0.0
12399480,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4676818847656,0.7992272973060608,0.2695963084697723,0.2452722936868667,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4667358398437,0.9648287892341614,0.4710908830165863,0.4475178122520447,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4675598144531,0.8135142922401428,0.2846763432025909,0.2011022418737411,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4674377441406,0.8283461332321167,0.3017236292362213,0.2884062230587005,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.46832275390625,0.7369140982627869,0.2101354300975799,0.9587790966033936,284.4670104980469,284.95001220703125,297.6308898925781,292.1992492675781,297.21551513671875,297.09478759765625,284.4637145996094,1.0,0.4879303872585296,0.0379768572747707,0.0379768572747707,1.0,1.0,-2.5704078674316406,0.0002360110956942,2.57017183303833,-0.5795736312866211,0.9266437292099,0.9266437292099,0.0,111.73804473876952,80.0,46321.18359375,0.0,1459.7802734375,1.0,280.0571594238281,282.9895935058594,295.1722717285156,298.2022399902344,293.1499938964844,293.1499938964844,279.75,36310.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754955530166626,1.0,0.0,0.0,3.780771017074585,3.7807962894439697,9.53792778091156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7580.1826171875,0.0,1685.9866943359375,1895.4371337890625,0.0,3174.353515625,0.9347543120384216,1.0,0.0,3.0,1.0,0.0
12399540,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2362060546875,0.8149706721305847,0.2666776776313782,0.2422815561294555,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2353515625,0.9847683906555176,0.4691966474056244,0.4453540742397308,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2361145019531,0.8295286893844604,0.2826703488826751,0.199408009648323,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2359924316406,0.8444707989692688,0.2993625700473785,0.2857971787452698,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.23681640625,0.7501746416091919,0.207585334777832,0.9454904198646544,284.2356262207031,284.95001220703125,297.6860046386719,292.21649169921875,297.21337890625,297.0758972167969,284.232666015625,1.0,0.4772857427597046,0.0632947608828544,0.0632947608828544,1.0,1.0,-2.543076276779175,0.0023042135871946,2.5407721996307373,-0.5713990926742554,0.9152653217315674,0.9152653217315674,0.0,101.76732635498048,68.0,46950.20703125,0.0,1380.6632080078125,1.0,279.7572937011719,282.7481384277344,295.21533203125,298.2916259765625,293.1499938964844,293.1499938964844,279.45001220703125,36684.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781730532646179,1.0,0.0,0.0,3.756499767303467,3.756524801254273,9.415860517947294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7670.42919921875,0.0,1660.1849365234375,1895.4371337890625,0.0,3199.45654296875,0.9295521378517152,1.0,0.0,3.0,1.0,0.0
12399600,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2362060546875,0.8149706721305847,0.2666776776313782,0.2422815561294555,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2353515625,0.9847683906555176,0.4691966474056244,0.4453540742397308,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2361145019531,0.8295286893844604,0.2826703488826751,0.199408009648323,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2359924316406,0.8444707989692688,0.2993625700473785,0.2857971787452698,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.23681640625,0.7501746416091919,0.207585334777832,0.9454904198646544,284.2356262207031,284.95001220703125,297.6860046386719,292.21649169921875,297.21337890625,297.0758972167969,284.232666015625,1.0,0.4772857427597046,0.0632947608828544,0.0632947608828544,1.0,1.0,-2.543076276779175,0.0023042135871946,2.5407721996307373,-0.5713990926742554,0.9152653217315674,0.9152653217315674,0.0,101.76732635498048,68.0,46950.20703125,0.0,1380.6632080078125,1.0,279.7572937011719,282.7481384277344,295.21533203125,298.2916259765625,293.1499938964844,293.1499938964844,279.45001220703125,36684.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781730532646179,1.0,0.0,0.0,3.756499767303467,3.756524801254273,9.415860517947294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7670.42919921875,0.0,1660.1849365234375,1895.4371337890625,0.0,3199.45654296875,0.9295521378517152,1.0,0.0,3.0,1.0,0.0
12399660,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0097045898437,0.8321084976196289,0.2638417780399322,0.2394161969423294,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.00860595703125,0.9990000128746032,0.4675516486167907,0.4370171129703522,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0095520019531,0.8481441736221313,0.2807810306549072,0.1978320926427841,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0093994140625,0.8637987971305847,0.2970528304576874,0.2832832932472229,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.01043701171875,0.7663012742996216,0.2051336616277694,0.9328458905220032,284.0089416503906,284.95001220703125,297.73883056640625,292.23211669921875,297.2134094238281,297.0605163574219,284.0049743652344,1.0,0.4657420814037323,0.0682611688971519,0.0682611688971519,1.0,1.0,-2.509652853012085,0.0035182433202862,2.5061347484588623,-0.5624836087226868,0.9009186029434204,0.9009186029434204,0.0,92.00259399414062,56.0,47437.71875,0.0,1296.3897705078125,1.0,279.4575500488281,282.51171875,295.23883056640625,298.3549194335937,293.1499938964844,293.1499938964844,279.1499938964844,37078.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882224440574646,1.0,0.0,0.0,3.7176475524902335,3.717672348022461,9.22209721920808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.76123046875,0.0,1617.961181640625,1895.4371337890625,0.0,3237.42333984375,0.9211069941520692,1.0,0.0,3.0,1.0,0.0
12399720,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0097045898437,0.8321084976196289,0.2638417780399322,0.2394161969423294,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.00860595703125,0.9990000128746032,0.4675516486167907,0.4370171129703522,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0095520019531,0.8481441736221313,0.2807810306549072,0.1978320926427841,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0093994140625,0.8637987971305847,0.2970528304576874,0.2832832932472229,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.01043701171875,0.7663012742996216,0.2051336616277694,0.9328458905220032,284.0089416503906,284.95001220703125,297.73883056640625,292.23211669921875,297.2134094238281,297.0605163574219,284.0049743652344,1.0,0.4657420814037323,0.0682611688971519,0.0682611688971519,1.0,1.0,-2.509652853012085,0.0035182433202862,2.5061347484588623,-0.5624836087226868,0.9009186029434204,0.9009186029434204,0.0,92.00259399414062,56.0,47437.71875,0.0,1296.3897705078125,1.0,279.4575500488281,282.51171875,295.23883056640625,298.3549194335937,293.1499938964844,293.1499938964844,279.1499938964844,37078.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882224440574646,1.0,0.0,0.0,3.7176475524902335,3.717672348022461,9.22209721920808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.76123046875,0.0,1617.961181640625,1895.4371337890625,0.0,3237.42333984375,0.9211069941520692,1.0,0.0,3.0,1.0,0.0
12399780,297.0018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.76104736328125,0.8463326096534729,0.260886549949646,0.2365716397762298,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.75994873046875,0.9990000128746032,0.469364732503891,0.4091866016387939,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7608642578125,0.8643820285797119,0.2788248658180237,0.1963060200214386,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7607116699219,0.8805150985717773,0.2946244776248932,0.2807851433753967,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7618713378906,0.7800213694572449,0.2026429921388626,0.9205775260925292,283.76025390625,284.95001220703125,297.7892150878906,292.24615478515625,297.2250366210937,297.0606689453125,283.75592041015625,1.0,0.452123612165451,0.0732275694608688,0.0732275694608688,1.0,1.0,-2.453110694885254,0.0049119098111987,2.4481987953186035,-0.5483554005622864,0.8831102848052979,0.8831102848052979,0.0,83.88224029541016,44.0,47481.95703125,0.0,1193.8572998046875,1.0,279.15789794921875,282.2618103027344,295.2475891113281,298.3779602050781,293.1499938964844,293.1499938964844,279.45001220703125,37542.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851542472839355,1.0,0.0,0.0,3.6617701053619385,3.661794662475586,8.946959155764489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6908.65234375,0.0,1557.8778076171875,1895.4371337890625,0.0,3264.863037109375,0.9089258909225464,1.0,0.0,3.0,1.0,0.0
12399840,297.0018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.76104736328125,0.8463326096534729,0.260886549949646,0.2365716397762298,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.75994873046875,0.9990000128746032,0.469364732503891,0.4091866016387939,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7608642578125,0.8643820285797119,0.2788248658180237,0.1963060200214386,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7607116699219,0.8805150985717773,0.2946244776248932,0.2807851433753967,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7618713378906,0.7800213694572449,0.2026429921388626,0.9205775260925292,283.76025390625,284.95001220703125,297.7892150878906,292.24615478515625,297.2250366210937,297.0606689453125,283.75592041015625,1.0,0.452123612165451,0.0732275694608688,0.0732275694608688,1.0,1.0,-2.453110694885254,0.0049119098111987,2.4481987953186035,-0.5483554005622864,0.8831102848052979,0.8831102848052979,0.0,83.88224029541016,44.0,47481.95703125,0.0,1193.8572998046875,1.0,279.15789794921875,282.2618103027344,295.2475891113281,298.3779602050781,293.1499938964844,293.1499938964844,279.45001220703125,37542.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851542472839355,1.0,0.0,0.0,3.6617701053619385,3.661794662475586,8.946959155764489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6908.65234375,0.0,1557.8778076171875,1895.4371337890625,0.0,3264.863037109375,0.9089258909225464,1.0,0.0,3.0,1.0,0.0
12399900,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8653259277344,0.8558014631271362,0.2598283290863037,0.2352533787488937,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.867919921875,0.9990000128746032,0.472241461277008,0.393124371767044,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.86578369140625,0.8750382661819458,0.2782111465930938,0.1956165879964828,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8661499023437,0.8913713693618774,0.2937197387218475,0.2796047925949096,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8631896972656,0.7890679240226746,0.2016445994377136,0.914763331413269,283.8672790527344,284.95001220703125,297.8134460449219,292.25262451171875,297.2403869628906,297.0732116699219,283.8765563964844,1.0,0.4447367191314697,0.0757107734680175,0.0757107734680175,1.0,1.0,-2.4229984283447266,0.0057548279874026,2.417243719100952,-0.5408040285110474,0.8768773078918457,0.8768773078918457,0.0,79.48086547851562,44.0,45932.625,0.0,1140.65185546875,1.0,279.4012145996094,282.4076843261719,295.1790771484375,298.11572265625,293.1499938964844,293.1499938964844,279.45001220703125,37593.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738492727279663,1.0,0.0,0.0,3.6309101581573486,3.630934238433838,8.796791348686384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7046.33203125,0.0,1523.89404296875,1895.4371337890625,0.0,3158.91552734375,0.9021493196487428,1.0,0.0,3.0,1.0,0.0
12399960,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9042053222656,0.8685391545295715,0.2592595517635345,0.2344239205121994,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9042663574219,0.9990000128746032,0.476631224155426,0.3746278584003448,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9042358398437,0.8889777660369873,0.2780492603778839,0.1952616423368454,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9042358398437,0.9054275155067444,0.2932213544845581,0.2788253724575043,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.90411376953125,0.8009169101715088,0.2009799182415008,0.9104236960411072,283.9042663574219,284.95001220703125,297.8370361328125,292.2587280273437,297.2647399902344,297.0975952148437,283.904052734375,1.0,0.437080442905426,0.0781589075922966,0.0781589075922966,1.0,1.0,-2.3932042121887207,0.0066967108286917,2.386507511138916,-0.533237636089325,0.8703268766403198,0.8703268766403198,0.0,74.75077819824219,47.0,45260.73828125,0.0,1087.6693115234375,1.0,279.4421081542969,282.4446716308594,295.17950439453125,298.102783203125,293.1499938964844,293.1499938964844,279.75,37609.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652393221855164,1.0,0.0,0.0,3.6009974479675293,3.6010212898254395,8.652447149870568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6669.55908203125,0.0,1491.208740234375,1895.4371337890625,0.0,3078.150634765625,0.8954684734344482,1.0,0.0,3.0,1.0,0.0
12400020,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0920104980469,0.8907012343406677,0.2589532732963562,0.2337042540311813,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.09246826171875,0.9990000128746032,0.4879971146583557,0.3467785120010376,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0921325683594,0.913482129573822,0.2785877883434295,0.1952814906835556,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0921936035156,0.9316053986549376,0.2930187582969665,0.2781750559806824,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.091552734375,0.8201093673706055,0.2004067599773407,0.9057167768478394,284.0924072265625,284.95001220703125,297.8822326660156,292.2698669433594,297.3278503417969,297.1656799316406,284.0943908691406,1.0,0.4268421232700348,0.0830551832914352,0.0830551832914352,1.0,1.0,-2.3524482250213623,0.0090803410857915,2.3433678150177,-0.5220593214035034,0.8603697419166565,0.8603697419166565,0.0,68.11323547363281,50.0,43380.28515625,0.0,1016.4917602539062,1.0,279.7410888671875,282.6630249023437,295.179931640625,297.9613647460937,293.1499938964844,293.1499938964844,280.04998779296875,37505.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440357446670532,1.0,0.0,0.0,3.543792963027954,3.543816089630127,8.379728910767881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6506.52783203125,0.0,1429.1219482421875,1895.4371337890625,0.0,2879.443603515625,0.8826924562454224,1.0,0.0,3.0,1.0,0.0
12400080,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0920104980469,0.8907012343406677,0.2589532732963562,0.2337042540311813,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.09246826171875,0.9990000128746032,0.4879971146583557,0.3467785120010376,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0921325683594,0.913482129573822,0.2785877883434295,0.1952814906835556,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0921936035156,0.9316053986549376,0.2930187582969665,0.2781750559806824,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.091552734375,0.8201093673706055,0.2004067599773407,0.9057167768478394,284.0924072265625,284.95001220703125,297.8822326660156,292.2698669433594,297.3278503417969,297.1656799316406,284.0943908691406,1.0,0.4268421232700348,0.0830551832914352,0.0830551832914352,1.0,1.0,-2.3524482250213623,0.0090803410857915,2.3433678150177,-0.5220593214035034,0.8603697419166565,0.8603697419166565,0.0,68.11323547363281,50.0,43380.28515625,0.0,1016.4917602539062,1.0,279.7410888671875,282.6630249023437,295.179931640625,297.9613647460937,293.1499938964844,293.1499938964844,280.04998779296875,37505.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440357446670532,1.0,0.0,0.0,3.543792963027954,3.543816089630127,8.379728910767881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6506.52783203125,0.0,1429.1219482421875,1895.4371337890625,0.0,2879.443603515625,0.8826924562454224,1.0,0.0,3.0,1.0,0.0
12400140,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3046569824219,0.9100326299667358,0.259366363286972,0.2337965667247772,297.42559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3051452636719,0.9990000128746032,0.5003412961959839,0.3261968791484833,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3048095703125,0.9366639852523804,0.2799317240715027,0.1959848999977111,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3049011230469,0.9536778330802916,0.2935630083084106,0.2783865332603454,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3039855957031,0.8357099294662476,0.2005987763404846,0.9051122069358826,284.30517578125,284.95001220703125,297.9246520996094,292.2796325683594,297.3946228027344,297.23944091796875,284.30816650390625,1.0,0.4202162027359009,0.0879514589905738,0.0879514589905738,1.0,1.0,-2.3281960487365723,0.012258262373507,2.315937757492065,-0.5135974287986755,0.8534299731254578,0.8534299731254578,0.0,63.67104721069336,70.0,41856.54296875,0.0,973.2525634765624,1.0,280.0405578613281,282.8983154296875,295.2026672363281,297.88055419921875,293.1499938964844,293.1499938964844,280.3500061035156,37276.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259420990943909,1.0,0.0,0.0,3.4948842525482178,3.4949069023132324,8.150024086717167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.38330078125,0.0,1376.490478515625,1895.4371337890625,0.0,2710.7041015625,0.87167888879776,1.0,0.0,3.0,1.0,0.0
12400200,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3046569824219,0.9100326299667358,0.259366363286972,0.2337965667247772,297.42559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3051452636719,0.9990000128746032,0.5003412961959839,0.3261968791484833,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3048095703125,0.9366639852523804,0.2799317240715027,0.1959848999977111,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3049011230469,0.9536778330802916,0.2935630083084106,0.2783865332603454,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3039855957031,0.8357099294662476,0.2005987763404846,0.9051122069358826,284.30517578125,284.95001220703125,297.9246520996094,292.2796325683594,297.3946228027344,297.23944091796875,284.30816650390625,1.0,0.4202162027359009,0.0879514589905738,0.0879514589905738,1.0,1.0,-2.3281960487365723,0.012258262373507,2.315937757492065,-0.5135974287986755,0.8534299731254578,0.8534299731254578,0.0,63.67104721069336,70.0,41856.54296875,0.0,973.2525634765624,1.0,280.0405578613281,282.8983154296875,295.2026672363281,297.88055419921875,293.1499938964844,293.1499938964844,280.3500061035156,37276.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259420990943909,1.0,0.0,0.0,3.4948842525482178,3.4949069023132324,8.150024086717167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.38330078125,0.0,1376.490478515625,1895.4371337890625,0.0,2710.7041015625,0.87167888879776,1.0,0.0,3.0,1.0,0.0
12400260,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.546630859375,0.9081174731254578,0.2603020966053009,0.2345354706048965,297.49810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5474548339844,0.9990000128746032,0.5112270712852478,0.3291113078594208,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.546875,0.9357802867889404,0.2818858027458191,0.1972531229257583,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5470275878906,0.9517498016357422,0.2946681976318359,0.279315710067749,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.54559326171875,0.834215521812439,0.2013494223356247,0.9079804420471193,284.5474548339844,284.95001220703125,297.96417236328125,292.2881164550781,297.4518127441406,297.3018493652344,284.5527648925781,1.0,0.4230325520038605,0.0927530154585838,0.0927530154585838,1.0,1.0,-2.3386332988739014,0.0166373457759618,2.321995973587036,-0.511906623840332,0.8498811721801758,0.8498811721801758,0.0,64.48406219482422,90.0,40822.76171875,0.0,987.3674926757812,1.0,280.34014892578125,283.1546936035156,295.2286376953125,297.8321228027344,293.1499938964844,293.1499938964844,280.6499938964844,36944.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114057779312134,1.0,0.0,0.0,3.4580748081207275,3.458097219467163,7.97924997186783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6305.4814453125,0.0,1336.6373291015625,1895.4371337890625,0.0,2576.14501953125,0.8632779121398926,1.0,0.0,3.0,1.0,0.0
12400320,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.546630859375,0.9081174731254578,0.2603020966053009,0.2345354706048965,297.49810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5474548339844,0.9990000128746032,0.5112270712852478,0.3291113078594208,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.546875,0.9357802867889404,0.2818858027458191,0.1972531229257583,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5470275878906,0.9517498016357422,0.2946681976318359,0.279315710067749,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.54559326171875,0.834215521812439,0.2013494223356247,0.9079804420471193,284.5474548339844,284.95001220703125,297.96417236328125,292.2881164550781,297.4518127441406,297.3018493652344,284.5527648925781,1.0,0.4230325520038605,0.0927530154585838,0.0927530154585838,1.0,1.0,-2.3386332988739014,0.0166373457759618,2.321995973587036,-0.511906623840332,0.8498811721801758,0.8498811721801758,0.0,64.48406219482422,90.0,40822.76171875,0.0,987.3674926757812,1.0,280.34014892578125,283.1546936035156,295.2286376953125,297.8321228027344,293.1499938964844,293.1499938964844,280.6499938964844,36944.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114057779312134,1.0,0.0,0.0,3.4580748081207275,3.458097219467163,7.97924997186783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6305.4814453125,0.0,1336.6373291015625,1895.4371337890625,0.0,2576.14501953125,0.8632779121398926,1.0,0.0,3.0,1.0,0.0
12400380,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81170654296875,0.8890091180801392,0.2616766095161438,0.2358256727457046,297.5201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128356933594,0.9990000128746032,0.5179182887077332,0.3518721759319305,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.81201171875,0.9149581789970398,0.2843337059020996,0.1989959329366684,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121643066406,0.9297916889190674,0.2962393462657928,0.2808513343334198,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105773925781,0.8185138702392578,0.2024487853050232,0.913341462612152,284.8127136230469,284.95001220703125,298.000732421875,292.2953796386719,297.4814758300781,297.3297119140625,284.8187255859375,1.0,0.4329840838909149,0.0975545793771743,0.0975545793771743,1.0,1.0,-2.3778834342956543,0.0227114576846361,2.3551719188690186,-0.5147166848182678,0.8500502705574036,0.8500502705574036,0.0,69.82424926757812,108.0,40148.24609375,0.0,1050.7496337890625,1.0,280.63983154296875,283.4241943359375,295.255615234375,297.8122253417969,293.1499938964844,293.1499938964844,280.95001220703125,36528.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008931279182434,1.0,0.0,0.0,3.436896324157715,3.436918497085572,7.881813530730142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.375,0.0,1312.472900390625,1895.4371337890625,0.0,2479.593505859375,0.8582671880722046,1.0,0.0,3.0,1.0,0.0
12400440,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81170654296875,0.8890091180801392,0.2616766095161438,0.2358256727457046,297.5201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128356933594,0.9990000128746032,0.5179182887077332,0.3518721759319305,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.81201171875,0.9149581789970398,0.2843337059020996,0.1989959329366684,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121643066406,0.9297916889190674,0.2962393462657928,0.2808513343334198,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105773925781,0.8185138702392578,0.2024487853050232,0.913341462612152,284.8127136230469,284.95001220703125,298.000732421875,292.2953796386719,297.4814758300781,297.3297119140625,284.8187255859375,1.0,0.4329840838909149,0.0975545793771743,0.0975545793771743,1.0,1.0,-2.3778834342956543,0.0227114576846361,2.3551719188690186,-0.5147166848182678,0.8500502705574036,0.8500502705574036,0.0,69.82424926757812,108.0,40148.24609375,0.0,1050.7496337890625,1.0,280.63983154296875,283.4241943359375,295.255615234375,297.8122253417969,293.1499938964844,293.1499938964844,280.95001220703125,36528.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008931279182434,1.0,0.0,0.0,3.436896324157715,3.436918497085572,7.881813530730142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.375,0.0,1312.472900390625,1895.4371337890625,0.0,2479.593505859375,0.8582671880722046,1.0,0.0,3.0,1.0,0.0
12400500,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.8764106035232544,0.2624670565128326,0.2366016209125518,297.5136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.9990000128746032,0.5196301937103271,0.3681179881095886,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.9017128944396972,0.2856772840023041,0.1999823153018951,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.914850890636444,0.2971459329128265,0.2817766666412353,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.8075594305992126,0.2030547708272934,0.9165264368057252,284.9860534667969,284.95001220703125,298.017822265625,292.298583984375,297.4859313964844,297.33056640625,285.00213623046875,1.0,0.4397512972354889,0.0999553650617599,0.0999553650617599,1.0,1.0,-2.404449224472046,0.0265012271702289,2.377947807312012,-0.5168625712394714,0.8519566059112549,0.8519566059112549,0.0,73.7767562866211,108.0,39456.57421875,0.0,1096.152587890625,1.0,280.8925170898437,283.61474609375,295.244140625,297.7115173339844,293.1499938964844,293.1499938964844,280.95001220703125,36294.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7947683334350586,1.0,0.0,0.0,3.4323818683624268,3.432403802871704,7.86112138939643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6450.8759765625,0.0,1306.3392333984375,1895.4371337890625,0.0,2423.693115234375,0.8571256399154663,1.0,0.0,3.0,1.0,0.0
12400560,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08062744140625,0.8633076548576355,0.2633697688579559,0.2375285476446151,297.4984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819396972656,0.9990000128746032,0.520449161529541,0.3865322470664978,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.8884002566337585,0.2871366739273071,0.2010847628116607,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810852050781,0.9001284241676331,0.2981653809547424,0.2828526496887207,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795288085937,0.7952540516853333,0.2037121653556823,0.9201252460479736,285.0816650390625,284.95001220703125,298.0341186523437,292.3014831542969,297.4856262207031,297.32550048828125,285.0874938964844,1.0,0.4474903643131256,0.1022382229566574,0.1022382229566574,1.0,1.0,-2.434619188308716,0.0306868087500333,2.4039323329925537,-0.5194258093833923,0.8538463711738586,0.8538463711738586,0.0,78.44127655029297,126.0,39649.66796875,0.0,1149.5892333984375,1.0,280.939697265625,283.6928100585937,295.2779541015625,297.8033142089844,293.1499938964844,293.1499938964844,281.25,36073.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937003374099731,1.0,0.0,0.0,3.4328770637512207,3.432899236679077,7.863390010243165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6220.8994140625,0.0,1305.27880859375,1895.4371337890625,0.0,2413.974365234375,0.8570199608802795,1.0,0.0,3.0,1.0,0.0
12400620,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3446044921875,0.8372005820274353,0.2652851343154907,0.2395377606153488,297.4462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3460388183594,0.9990000128746032,0.5196016430854797,0.4287775754928589,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.34490966796875,0.8612157702445984,0.2902008295059204,0.2034390866756439,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34503173828125,0.871289849281311,0.3003571629524231,0.2852158546447754,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3435363769531,0.7697784304618835,0.2050387561321258,0.9277185797691344,285.3456115722656,284.95001220703125,298.0643310546875,292.3065185546875,297.4735107421875,297.3011474609375,285.3510437011719,1.0,0.4652106463909149,0.1068039387464523,0.1068039387464523,1.0,1.0,-2.502568244934082,0.0408104471862316,2.4617576599121094,-0.5244787931442261,0.8611348867416382,0.8611348867416382,0.0,89.83624267578125,144.0,39243.69140625,0.0,1278.29736328125,1.0,281.23974609375,283.9546813964844,295.2933959960937,297.7946472167969,293.1499938964844,293.1499938964844,281.54998779296875,35618.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7885757088661194,1.0,0.0,0.0,3.4460506439208984,3.446072578430176,7.923856628622161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6191.30224609375,0.0,1315.18994140625,1895.4371337890625,0.0,2367.467041015625,0.8595840930938721,1.0,0.0,3.0,1.0,0.0
12400680,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3446044921875,0.8372005820274353,0.2652851343154907,0.2395377606153488,297.4462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3460388183594,0.9990000128746032,0.5196016430854797,0.4287775754928589,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.34490966796875,0.8612157702445984,0.2902008295059204,0.2034390866756439,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34503173828125,0.871289849281311,0.3003571629524231,0.2852158546447754,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3435363769531,0.7697784304618835,0.2050387561321258,0.9277185797691344,285.3456115722656,284.95001220703125,298.0643310546875,292.3065185546875,297.4735107421875,297.3011474609375,285.3510437011719,1.0,0.4652106463909149,0.1068039387464523,0.1068039387464523,1.0,1.0,-2.502568244934082,0.0408104471862316,2.4617576599121094,-0.5244787931442261,0.8611348867416382,0.8611348867416382,0.0,89.83624267578125,144.0,39243.69140625,0.0,1278.29736328125,1.0,281.23974609375,283.9546813964844,295.2933959960937,297.7946472167969,293.1499938964844,293.1499938964844,281.54998779296875,35618.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7885757088661194,1.0,0.0,0.0,3.4460506439208984,3.446072578430176,7.923856628622161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6191.30224609375,0.0,1315.18994140625,1895.4371337890625,0.0,2367.467041015625,0.8595840930938721,1.0,0.0,3.0,1.0,0.0
12400740,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004943847656,0.812965989112854,0.2673642039299011,0.2417801469564438,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6019897460937,0.9990000128746032,0.516051709651947,0.4753362536430359,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.60076904296875,0.8365148305892944,0.2934589385986328,0.2059975862503051,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6008605957031,0.8449042439460754,0.3027555644512176,0.2878657281398773,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5995178222656,0.7463927268981934,0.2063943743705749,0.9358429312705994,285.6014709472656,284.95001220703125,298.0911560058594,292.3105163574219,297.4529113769531,297.26678466796875,285.6063537597656,1.0,0.4850021600723266,0.1113696545362472,0.1113696545362472,1.0,1.0,-2.5772151947021484,0.0535687655210495,2.523646593093872,-0.528381884098053,0.871787428855896,0.871787428855896,0.0,103.5673370361328,132.0,38888.17578125,0.0,1432.6514892578125,1.0,281.5399780273437,284.20806884765625,295.3031921386719,297.7838134765625,293.1499938964844,293.1499938964844,281.8500061035156,35188.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7845628261566162,1.0,0.0,0.0,3.4754765033721924,3.475498676300049,8.05975844286877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.35498046875,0.0,1341.75048828125,1895.4371337890625,0.0,2331.20263671875,0.8657876253128052,1.0,0.0,3.0,1.0,0.0
12400800,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004943847656,0.812965989112854,0.2673642039299011,0.2417801469564438,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6019897460937,0.9990000128746032,0.516051709651947,0.4753362536430359,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.60076904296875,0.8365148305892944,0.2934589385986328,0.2059975862503051,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6008605957031,0.8449042439460754,0.3027555644512176,0.2878657281398773,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5995178222656,0.7463927268981934,0.2063943743705749,0.9358429312705994,285.6014709472656,284.95001220703125,298.0911560058594,292.3105163574219,297.4529113769531,297.26678466796875,285.6063537597656,1.0,0.4850021600723266,0.1113696545362472,0.1113696545362472,1.0,1.0,-2.5772151947021484,0.0535687655210495,2.523646593093872,-0.528381884098053,0.871787428855896,0.871787428855896,0.0,103.5673370361328,132.0,38888.17578125,0.0,1432.6514892578125,1.0,281.5399780273437,284.20806884765625,295.3031921386719,297.7838134765625,293.1499938964844,293.1499938964844,281.8500061035156,35188.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7845628261566162,1.0,0.0,0.0,3.4754765033721924,3.475498676300049,8.05975844286877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.35498046875,0.0,1341.75048828125,1895.4371337890625,0.0,2331.20263671875,0.8657876253128052,1.0,0.0,3.0,1.0,0.0
12400860,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.788818359375,0.8026331067085266,0.2687655091285705,0.2432201504707336,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.79107666015625,0.9954047203063964,0.5133672952651978,0.487396091222763,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.7892761230469,0.8271564841270447,0.2956428527832031,0.2076656073331833,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7893981933594,0.834792971611023,0.3043702840805053,0.2895923852920532,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78729248046875,0.7373368144035339,0.2072560936212539,0.9407713413238524,285.790283203125,284.95001220703125,298.1070251464844,292.3126220703125,297.4395446777344,297.2449951171875,285.79656982421875,1.0,0.4922611117362976,0.1141220778226852,0.1141220778226852,1.0,1.0,-2.604038953781128,0.0617672130465507,2.542271614074707,-0.5256249904632568,0.8809149265289307,0.8809149265289307,0.0,110.0835418701172,132.0,38117.703125,0.0,1496.8272705078125,1.0,281.8183288574219,284.4077453613281,295.2861022949219,297.70245361328125,293.1499938964844,293.1499938964844,281.8500061035156,34915.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7798985242843628,1.0,0.0,0.0,3.503014087677002,3.503036499023437,8.18798582713498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.81494140625,0.0,1367.91455078125,1895.4371337890625,0.0,2289.2294921875,0.8717271089553833,1.0,0.0,3.0,1.0,0.0
12400920,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.815673828125,0.7986624836921692,0.2694476246833801,0.2439579218626022,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81622314453125,0.9905351400375366,0.5129000544548035,0.4866145253181457,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8157653808594,0.8237127661705017,0.2967269122600555,0.2085139006376266,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8157958984375,0.8310336470603943,0.3051648736000061,0.2904649674892425,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8152770996094,0.7339362502098083,0.2076751142740249,0.9431814551353456,285.8160400390625,284.95001220703125,298.1145324707031,292.3135681152344,297.4376220703125,297.2403259277344,285.8176574707031,1.0,0.4943951368331909,0.115523487329483,0.115523487329483,1.0,1.0,-2.608405113220215,0.065789870917797,2.5426154136657715,-0.5223912596702576,0.885108470916748,0.885108470916748,0.0,112.59137725830078,120.0,38147.30078125,0.0,1514.1773681640625,1.0,281.8403625488281,284.4287414550781,295.3056030273437,297.7550048828125,293.1499938964844,293.1499938964844,282.1499938964844,34827.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805562019348145,1.0,0.0,0.0,3.5188229084014893,3.518845319747925,8.262055644081556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6112.66064453125,0.0,1383.60791015625,1895.4371337890625,0.0,2295.135498046875,0.875157356262207,1.0,0.0,3.0,1.0,0.0
12400980,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.002197265625,0.7989780306816101,0.2715268731117248,0.2458349019289016,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.00274658203125,0.988997995853424,0.5141518115997314,0.4869571626186371,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0023193359375,0.8248462080955505,0.3000087141990661,0.2108059525489807,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0023498535156,0.8313718438148499,0.3075657486915588,0.2927456796169281,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0018310546875,0.7338927388191223,0.2090085744857788,0.9491620063781738,286.0025634765625,284.95001220703125,298.1343078613281,292.31573486328125,297.445556640625,297.24468994140625,286.004150390625,1.0,0.4970411360263824,0.1196773126721382,0.1196773126721382,1.0,1.0,-2.623750925064087,0.0787426456809043,2.545008420944214,-0.5128613710403442,0.9006534218788147,0.9006534218788147,0.0,114.0154266357422,108.0,37330.28515625,0.0,1541.4471435546875,1.0,282.1407775878906,284.6360168457031,295.2979736328125,297.69976806640625,293.1499938964844,293.1499938964844,282.45001220703125,34553.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742992639541626,1.0,0.0,0.0,3.5722641944885254,3.572287082672119,8.514917340107786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.876953125,0.0,1437.8017578125,1895.4371337890625,0.0,2239.110595703125,0.8868860602378845,1.0,0.0,3.0,1.0,0.0
12401040,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.002197265625,0.7989780306816101,0.2715268731117248,0.2458349019289016,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.00274658203125,0.988997995853424,0.5141518115997314,0.4869571626186371,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0023193359375,0.8248462080955505,0.3000087141990661,0.2108059525489807,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0023498535156,0.8313718438148499,0.3075657486915588,0.2927456796169281,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0018310546875,0.7338927388191223,0.2090085744857788,0.9491620063781738,286.0025634765625,284.95001220703125,298.1343078613281,292.31573486328125,297.445556640625,297.24468994140625,286.004150390625,1.0,0.4970411360263824,0.1196773126721382,0.1196773126721382,1.0,1.0,-2.623750925064087,0.0787426456809043,2.545008420944214,-0.5128613710403442,0.9006534218788147,0.9006534218788147,0.0,114.0154266357422,108.0,37330.28515625,0.0,1541.4471435546875,1.0,282.1407775878906,284.6360168457031,295.2979736328125,297.69976806640625,293.1499938964844,293.1499938964844,282.45001220703125,34553.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742992639541626,1.0,0.0,0.0,3.5722641944885254,3.572287082672119,8.514917340107786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.876953125,0.0,1437.8017578125,1895.4371337890625,0.0,2239.110595703125,0.8868860602378845,1.0,0.0,3.0,1.0,0.0
12401100,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1354675292969,0.8037285804748535,0.2726040482521057,0.2466907203197479,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.138916015625,0.9931409358978271,0.5155430436134338,0.4879640936851501,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1361999511719,0.8297252655029297,0.3016969263553619,0.2118961662054062,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1363525390625,0.8359003067016602,0.3087974786758423,0.293800413608551,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1331481933594,0.737697422504425,0.2097323983907699,0.9518994688987732,286.1377258300781,284.95001220703125,298.1428527832031,292.3165283203125,297.4527282714844,297.2514343261719,286.1477355957031,1.0,0.4968812465667724,0.1217542216181755,0.1217542216181755,1.0,1.0,-2.6318554878234863,0.0857341438531875,2.54612135887146,-0.5076735615730286,0.9098666310310364,0.9098666310310364,0.0,112.4077377319336,108.0,36505.1484375,0.0,1545.376708984375,1.0,282.3969116210937,284.8008117675781,295.27001953125,297.5757751464844,293.1499938964844,293.1499938964844,282.45001220703125,34428.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7682310342788696,1.0,0.0,0.0,3.601957559585572,3.6019809246063232,8.6570611301795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6231.51318359375,0.0,1468.7713623046875,1895.4371337890625,0.0,2185.14599609375,0.8934691548347473,1.0,0.0,3.0,1.0,0.0
12401160,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18853759765625,0.8108962178230286,0.2737692594528198,0.2476154118776321,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1890563964844,0.9990000128746032,0.51725834608078,0.4889593124389648,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18865966796875,0.8370126485824585,0.3034722506999969,0.2130354344844818,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.18865966796875,0.8428817987442017,0.3101012408733368,0.2949020266532898,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18817138671875,0.7436599731445312,0.2105295807123184,0.9548280835151672,286.1888732910156,284.95001220703125,298.1504211425781,292.3171081542969,297.4612731933594,297.26025390625,286.1903686523437,1.0,0.4960568249225616,0.1236818581819534,0.1236818581819534,1.0,1.0,-2.640380620956421,0.0925933569669723,2.5477874279022217,-0.5026508569717407,0.9186880588531494,0.9186880588531494,0.0,109.71902465820312,96.0,36566.109375,0.0,1545.03515625,1.0,282.4413146972656,284.84423828125,295.2936706542969,297.64813232421875,293.1499938964844,293.1499938964844,282.1499938964844,34336.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766745924949646,1.0,0.0,0.0,3.633789777755737,3.633813381195069,8.810750387056032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6633.1416015625,0.0,1502.819091796875,1895.4371337890625,0.0,2171.997314453125,0.9005028605461121,1.0,0.0,3.0,1.0,0.0
12401220,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9943542480469,0.821099042892456,0.2746542990207672,0.2486888915300369,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.993408203125,0.9990000128746032,0.5208265781402588,0.4738015830516815,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.994140625,0.8485845923423767,0.3058240711688995,0.2148312479257583,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9941101074219,0.8538600206375122,0.3115869760513305,0.2964985370635986,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9950256347656,0.7530117034912109,0.2113468497991562,0.9589148163795472,285.99371337890625,284.95001220703125,298.1627197265625,292.3177185058594,297.4715576171875,297.2701110839844,285.9905700683594,1.0,0.4916031956672668,0.127537116408348,0.127537116408348,1.0,1.0,-2.632469654083252,0.1051327809691429,2.527336835861206,-0.4880128800868988,0.9311180710792542,0.9311180710792542,0.0,105.12212371826172,84.0,37803.921875,0.0,1513.392822265625,1.0,282.1577453613281,284.6105651855469,295.3851623535156,297.8882751464844,293.1499938964844,293.1499938964844,281.8500061035156,34481.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7849748730659485,1.0,0.0,0.0,3.6912782192230233,3.691302299499512,9.091736501432024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6787.53662109375,0.0,1568.0921630859375,1895.4371337890625,0.0,2334.919677734375,0.9134687185287476,1.0,0.0,3.0,1.0,0.0
