time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12401280,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9943542480469,0.821099042892456,0.2746542990207672,0.2486888915300369,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.993408203125,0.9990000128746032,0.5208265781402588,0.4738015830516815,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.994140625,0.8485845923423767,0.3058240711688995,0.2148312479257583,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9941101074219,0.8538600206375122,0.3115869760513305,0.2964985370635986,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9950256347656,0.7530117034912109,0.2113468497991562,0.9589148163795472,285.99371337890625,284.95001220703125,298.1627197265625,292.3177185058594,297.4715576171875,297.2701110839844,285.9905700683594,1.0,0.4916031956672668,0.127537116408348,0.127537116408348,1.0,1.0,-2.632469654083252,0.1051327809691429,2.527336835861206,-0.4880128800868988,0.9311180710792542,0.9311180710792542,0.0,105.12212371826172,84.0,37803.921875,0.0,1513.392822265625,1.0,282.1577453613281,284.6105651855469,295.3851623535156,297.8882751464844,293.1499938964844,293.1499938964844,281.8500061035156,34481.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7849748730659485,1.0,0.0,0.0,3.6912782192230233,3.691302299499512,9.091736501432024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6787.53662109375,0.0,1568.0921630859375,1895.4371337890625,0.0,2334.919677734375,0.9134687185287476,1.0,0.0,3.0,1.0,0.0
12401340,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.75714111328125,0.8319765329360962,0.2741076350212097,0.2482795119285583,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7560119628906,0.9990000128746032,0.5254531502723694,0.453426718711853,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7568664550781,0.8619133830070496,0.3069740831851959,0.215661808848381,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7568054199219,0.8666050434112549,0.3118451535701751,0.2967982292175293,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7579345703125,0.7638034820556641,0.2112374007701873,0.9584246277809144,285.7563781738281,284.95001220703125,298.17108154296875,292.3176574707031,297.479736328125,297.2782897949219,285.7524108886719,1.0,0.4841376543045044,0.1313923895359039,0.1313923895359039,1.0,1.0,-2.608276844024658,0.116707719862461,2.4915690422058105,-0.4708999395370483,0.9400185346603394,0.9400185346603394,0.0,99.251708984375,72.0,38993.3515625,0.0,1454.3599853515625,1.0,281.85772705078125,284.3558959960937,295.3885192871094,297.9867553710937,293.1499938964844,293.1499938964844,281.54998779296875,34737.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026944398880005,1.0,0.0,0.0,3.739054918289185,3.739079475402832,9.328610985903653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6895.376953125,0.0,1624.848388671875,1895.4371337890625,0.0,2496.08544921875,0.92436546087265,1.0,0.0,3.0,1.0,0.0
12401400,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.75714111328125,0.8319765329360962,0.2741076350212097,0.2482795119285583,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7560119628906,0.9990000128746032,0.5254531502723694,0.453426718711853,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7568664550781,0.8619133830070496,0.3069740831851959,0.215661808848381,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7568054199219,0.8666050434112549,0.3118451535701751,0.2967982292175293,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7579345703125,0.7638034820556641,0.2112374007701873,0.9584246277809144,285.7563781738281,284.95001220703125,298.17108154296875,292.3176574707031,297.479736328125,297.2782897949219,285.7524108886719,1.0,0.4841376543045044,0.1313923895359039,0.1313923895359039,1.0,1.0,-2.608276844024658,0.116707719862461,2.4915690422058105,-0.4708999395370483,0.9400185346603394,0.9400185346603394,0.0,99.251708984375,72.0,38993.3515625,0.0,1454.3599853515625,1.0,281.85772705078125,284.3558959960937,295.3885192871094,297.9867553710937,293.1499938964844,293.1499938964844,281.54998779296875,34737.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026944398880005,1.0,0.0,0.0,3.739054918289185,3.739079475402832,9.328610985903653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6895.376953125,0.0,1624.848388671875,1895.4371337890625,0.0,2496.08544921875,0.92436546087265,1.0,0.0,3.0,1.0,0.0
12401460,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5078430175781,0.8454247713088989,0.2728128433227539,0.2470453083515167,297.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5067138671875,0.9990000128746032,0.531343400478363,0.4287422597408294,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5075378417969,0.8786328434944153,0.3074686825275421,0.2159353196620941,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.50750732421875,0.882614016532898,0.3113578259944916,0.2962668240070343,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087280273437,0.7773125171661377,0.2105285376310348,0.954763889312744,285.5070495605469,284.95001220703125,298.1754150390625,292.3169860839844,297.48974609375,297.2898864746094,285.502685546875,1.0,0.4742531180381775,0.1350827515125274,0.1350827515125274,1.0,1.0,-2.572434425354004,0.1265484392642974,2.4458861351013184,-0.4529711008071899,0.94549822807312,0.94549822807312,0.0,92.2228012084961,75.0,39985.76953125,0.0,1376.1297607421875,1.0,281.557373046875,284.0940856933594,295.3684997558594,298.03302001953125,293.1499938964844,293.1499938964844,281.25,35033.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157822489738464,1.0,0.0,0.0,3.775836706161499,3.7758617401123047,9.513047984910372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6984.357421875,0.0,1670.24609375,1895.4371337890625,0.0,2616.540283203125,0.932826817035675,1.0,0.0,3.0,1.0,0.0
12401520,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5078430175781,0.8454247713088989,0.2728128433227539,0.2470453083515167,297.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5067138671875,0.9990000128746032,0.531343400478363,0.4287422597408294,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5075378417969,0.8786328434944153,0.3074686825275421,0.2159353196620941,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.50750732421875,0.882614016532898,0.3113578259944916,0.2962668240070343,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087280273437,0.7773125171661377,0.2105285376310348,0.954763889312744,285.5070495605469,284.95001220703125,298.1754150390625,292.3169860839844,297.48974609375,297.2898864746094,285.502685546875,1.0,0.4742531180381775,0.1350827515125274,0.1350827515125274,1.0,1.0,-2.572434425354004,0.1265484392642974,2.4458861351013184,-0.4529711008071899,0.94549822807312,0.94549822807312,0.0,92.2228012084961,75.0,39985.76953125,0.0,1376.1297607421875,1.0,281.557373046875,284.0940856933594,295.3684997558594,298.03302001953125,293.1499938964844,293.1499938964844,281.25,35033.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157822489738464,1.0,0.0,0.0,3.775836706161499,3.7758617401123047,9.513047984910372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6984.357421875,0.0,1670.24609375,1895.4371337890625,0.0,2616.540283203125,0.932826817035675,1.0,0.0,3.0,1.0,0.0
12401580,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2642517089844,0.8533313870429993,0.2711505591869354,0.2454994469881057,297.4213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.26336669921875,0.9990000128746032,0.5377318263053894,0.4139051735401153,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.26397705078125,0.8893524408340454,0.3076323866844177,0.2159989327192306,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2639465332031,0.8923887610435486,0.3104498088359833,0.2953650057315826,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26495361328125,0.7853123545646667,0.2094900906085968,0.9498027563095092,285.2635803222656,284.95001220703125,298.1755676269531,292.3157653808594,297.500244140625,297.3032531738281,285.2601623535156,1.0,0.4680056571960449,0.138773113489151,0.138773113489151,1.0,1.0,-2.545764684677124,0.1367544680833816,2.409010171890259,-0.4370490312576294,0.9477375745773317,0.9477375745773317,0.0,87.98062133789062,78.0,40980.79296875,0.0,1323.50390625,1.0,281.25714111328125,283.83837890625,295.3518981933594,298.0727844238281,293.1499938964844,293.1499938964844,280.95001220703125,35336.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255532383918762,1.0,0.0,0.0,3.801281452178955,3.80130672454834,9.641694305173587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.849609375,0.0,1702.9129638671875,1895.4371337890625,0.0,2707.0908203125,0.938747763633728,1.0,0.0,3.0,1.0,0.0
12401640,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2642517089844,0.8533313870429993,0.2711505591869354,0.2454994469881057,297.4213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.26336669921875,0.9990000128746032,0.5377318263053894,0.4139051735401153,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.26397705078125,0.8893524408340454,0.3076323866844177,0.2159989327192306,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2639465332031,0.8923887610435486,0.3104498088359833,0.2953650057315826,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26495361328125,0.7853123545646667,0.2094900906085968,0.9498027563095092,285.2635803222656,284.95001220703125,298.1755676269531,292.3157653808594,297.500244140625,297.3032531738281,285.2601623535156,1.0,0.4680056571960449,0.138773113489151,0.138773113489151,1.0,1.0,-2.545764684677124,0.1367544680833816,2.409010171890259,-0.4370490312576294,0.9477375745773317,0.9477375745773317,0.0,87.98062133789062,78.0,40980.79296875,0.0,1323.50390625,1.0,281.25714111328125,283.83837890625,295.3518981933594,298.0727844238281,293.1499938964844,293.1499938964844,280.95001220703125,35336.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255532383918762,1.0,0.0,0.0,3.801281452178955,3.80130672454834,9.641694305173587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.849609375,0.0,1702.9129638671875,1895.4371337890625,0.0,2707.0908203125,0.938747763633728,1.0,0.0,3.0,1.0,0.0
12401700,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025085449219,0.8552963733673096,0.2702658772468567,0.2447118312120437,297.4321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0991516113281,0.9990000128746032,0.5405150055885315,0.4096707105636596,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014099121094,0.8925262093544006,0.3076601922512054,0.2160206288099289,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1013488769531,0.8950257897377014,0.3099104464054107,0.2948659658432007,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10528564453125,0.7873280644416809,0.2088985443115234,0.9471476078033448,285.0999755859375,284.95001220703125,298.174072265625,292.3149719238281,297.5027160644531,297.3069152832031,285.0871887207031,1.0,0.4658485651016235,0.1406182944774627,0.1406182944774627,1.0,1.0,-2.535963535308838,0.142010748386383,2.3939528465271,-0.4296629130840301,0.9471614956855774,0.9471614956855774,0.0,86.72166442871094,78.0,41968.0703125,0.0,1305.7059326171875,1.0,280.99725341796875,283.649658203125,295.3717956542969,298.1999816894531,293.1499938964844,293.1499938964844,280.95001220703125,35494.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322674036026001,1.0,0.0,0.0,3.810051918029785,3.810077428817749,9.686236808192916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6851.16259765625,0.0,1714.6812744140625,1895.4371337890625,0.0,2769.56298828125,0.9407942891120912,1.0,0.0,3.0,1.0,0.0
12401760,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.8559458255767822,0.2693117260932922,0.2438330650329589,297.43817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.9990000128746032,0.5428934693336487,0.4072511792182922,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.8942789435386658,0.3076169192790985,0.2159752398729324,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.8962241411209106,0.3092851340770721,0.2942682802677154,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.7880704998970032,0.2082339525222778,0.9441463351249696,285.0303955078125,284.95001220703125,298.1714782714844,292.31402587890625,297.50262451171875,297.3074951171875,285.0274353027344,1.0,0.4641989767551422,0.1424517184495926,0.1424517184495926,1.0,1.0,-2.5276193618774414,0.1472416371107101,2.380377531051636,-0.4226187467575073,0.946946918964386,0.946946918964386,0.0,85.91633605957031,81.0,41985.8671875,0.0,1291.796875,1.0,280.9569091796875,283.5906982421875,295.34429931640625,298.1234436035156,293.1499938964844,293.1499938964844,280.6499938964844,35632.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341875076293945,1.0,0.0,0.0,3.8157575130462646,3.815783023834229,9.715267879073508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7173.80810546875,0.0,1722.6480712890625,1895.4371337890625,0.0,2787.460693359375,0.9421948194503784,1.0,0.0,3.0,1.0,0.0
12401820,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050231933594,0.8546673059463501,0.2673609554767608,0.2421040385961532,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8043212890625,0.9990000128746032,0.5465561151504517,0.4062212407588959,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8047790527344,0.8949376940727234,0.3074754774570465,0.215891346335411,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8047790527344,0.8957036137580872,0.3079311847686767,0.293028175830841,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8055725097656,0.786954939365387,0.2067977637052536,0.9378743767738342,284.80450439453125,284.95001220703125,298.1629943847656,292.3118591308594,297.4965209960937,297.30206298828125,284.8018798828125,1.0,0.4621513783931732,0.146118551492691,0.146118551492691,1.0,1.0,-2.5151736736297607,0.1576890498399734,2.357484817504883,-0.4094850122928619,0.9431906938552856,0.9431906938552856,0.0,85.28080749511719,84.0,42976.09765625,0.0,1273.61767578125,1.0,280.65692138671875,283.3497009277344,295.3401184082031,298.1787414550781,293.1499938964844,293.1499938964844,280.3500061035156,35924.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424842357635498,1.0,0.0,0.0,3.8194446563720703,3.819470167160034,9.734053492138628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7274.83154296875,0.0,1729.3880615234375,1895.4371337890625,0.0,2864.93408203125,0.9432096481323242,1.0,0.0,3.0,1.0,0.0
12401880,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050231933594,0.8546673059463501,0.2673609554767608,0.2421040385961532,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8043212890625,0.9990000128746032,0.5465561151504517,0.4062212407588959,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8047790527344,0.8949376940727234,0.3074754774570465,0.215891346335411,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8047790527344,0.8957036137580872,0.3079311847686767,0.293028175830841,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8055725097656,0.786954939365387,0.2067977637052536,0.9378743767738342,284.80450439453125,284.95001220703125,298.1629943847656,292.3118591308594,297.4965209960937,297.30206298828125,284.8018798828125,1.0,0.4621513783931732,0.146118551492691,0.146118551492691,1.0,1.0,-2.5151736736297607,0.1576890498399734,2.357484817504883,-0.4094850122928619,0.9431906938552856,0.9431906938552856,0.0,85.28080749511719,84.0,42976.09765625,0.0,1273.61767578125,1.0,280.65692138671875,283.3497009277344,295.3401184082031,298.1787414550781,293.1499938964844,293.1499938964844,280.3500061035156,35924.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424842357635498,1.0,0.0,0.0,3.8194446563720703,3.819470167160034,9.734053492138628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7274.83154296875,0.0,1729.3880615234375,1895.4371337890625,0.0,2864.93408203125,0.9432096481323242,1.0,0.0,3.0,1.0,0.0
12401940,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.58514404296875,0.8505358695983887,0.2653104662895202,0.2403170019388198,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.58453369140625,0.9990000128746032,0.5487495064735413,0.4092975258827209,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5849304199219,0.8924375176429749,0.3072358965873718,0.2157614082098007,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5849304199219,0.8919581174850464,0.3064171969890594,0.291666567325592,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5856628417969,0.7829669713973999,0.2052071988582611,0.9310526251792908,284.5846862792969,284.95001220703125,298.1499938964844,292.3092956542969,297.482666015625,297.2879333496094,284.5823974609375,1.0,0.4613657295703888,0.1497853994369506,0.1497853994369506,1.0,1.0,-2.5067317485809326,0.1678717881441116,2.338859796524048,-0.3975004851818084,0.9365440011024476,0.9365440011024476,0.0,85.67321014404297,87.0,43938.8203125,0.0,1264.8798828125,1.0,280.35693359375,283.1146850585937,295.3363952636719,298.2339782714844,293.1499938964844,293.1499938964844,280.04998779296875,36217.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505586981773376,1.0,0.0,0.0,3.812293529510498,3.812319040298462,9.69763732427964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7376.57861328125,0.0,1723.0343017578125,1895.4371337890625,0.0,2940.50390625,0.9417875409126282,1.0,0.0,3.0,1.0,0.0
12402000,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.58514404296875,0.8505358695983887,0.2653104662895202,0.2403170019388198,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.58453369140625,0.9990000128746032,0.5487495064735413,0.4092975258827209,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5849304199219,0.8924375176429749,0.3072358965873718,0.2157614082098007,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5849304199219,0.8919581174850464,0.3064171969890594,0.291666567325592,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5856628417969,0.7829669713973999,0.2052071988582611,0.9310526251792908,284.5846862792969,284.95001220703125,298.1499938964844,292.3092956542969,297.482666015625,297.2879333496094,284.5823974609375,1.0,0.4613657295703888,0.1497853994369506,0.1497853994369506,1.0,1.0,-2.5067317485809326,0.1678717881441116,2.338859796524048,-0.3975004851818084,0.9365440011024476,0.9365440011024476,0.0,85.67321014404297,87.0,43938.8203125,0.0,1264.8798828125,1.0,280.35693359375,283.1146850585937,295.3363952636719,298.2339782714844,293.1499938964844,293.1499938964844,280.04998779296875,36217.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505586981773376,1.0,0.0,0.0,3.812293529510498,3.812319040298462,9.69763732427964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7376.57861328125,0.0,1723.0343017578125,1895.4371337890625,0.0,2940.50390625,0.9417875409126282,1.0,0.0,3.0,1.0,0.0
12402060,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3925170898437,0.8548938035964966,0.267303317785263,0.2413237243890762,297.45166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.392333984375,0.9990000128746032,0.5550733804702759,0.4045825898647308,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3924560546875,0.8989849090576172,0.3111855387687683,0.217862531542778,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3924560546875,0.8972693681716919,0.3091398179531097,0.2933333218097687,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3927001953125,0.7884684205055237,0.2081026434898376,0.9393417835235596,284.3923645019531,284.95001220703125,298.13433837890625,292.3062438964844,297.4977722167969,297.3116760253906,284.3919677734375,1.0,0.4623148143291473,0.1532890051603317,0.1532890051603317,1.0,1.0,-2.5167431831359863,0.1790796220302581,2.337663650512696,-0.3888067901134491,0.9274766445159912,0.9274766445159912,0.0,84.96635437011719,90.0,45151.265625,0.0,1274.0948486328125,1.0,280.0570373535156,282.90240478515625,295.33447265625,298.2989501953125,293.1499938964844,293.1499938964844,279.75,36505.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587090373039246,1.0,0.0,0.0,3.7943079471588135,3.794333457946777,9.606351341062691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7502.9677734375,0.0,1703.658203125,1895.4371337890625,0.0,3016.897705078125,0.9379342794418336,1.0,0.0,3.0,1.0,0.0
12402120,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3925170898437,0.8548938035964966,0.267303317785263,0.2413237243890762,297.45166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.392333984375,0.9990000128746032,0.5550733804702759,0.4045825898647308,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3924560546875,0.8989849090576172,0.3111855387687683,0.217862531542778,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3924560546875,0.8972693681716919,0.3091398179531097,0.2933333218097687,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3927001953125,0.7884684205055237,0.2081026434898376,0.9393417835235596,284.3923645019531,284.95001220703125,298.13433837890625,292.3062438964844,297.4977722167969,297.3116760253906,284.3919677734375,1.0,0.4623148143291473,0.1532890051603317,0.1532890051603317,1.0,1.0,-2.5167431831359863,0.1790796220302581,2.337663650512696,-0.3888067901134491,0.9274766445159912,0.9274766445159912,0.0,84.96635437011719,90.0,45151.265625,0.0,1274.0948486328125,1.0,280.0570373535156,282.90240478515625,295.33447265625,298.2989501953125,293.1499938964844,293.1499938964844,279.75,36505.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587090373039246,1.0,0.0,0.0,3.7943079471588135,3.794333457946777,9.606351341062691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7502.9677734375,0.0,1703.658203125,1895.4371337890625,0.0,3016.897705078125,0.9379342794418336,1.0,0.0,3.0,1.0,0.0
12402180,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2133483886719,0.854744017124176,0.2672432661056518,0.2416334003210067,297.4643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2131652832031,0.9990000128746032,0.5602080225944519,0.4053198099136352,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2132568359375,0.9008260369300842,0.3132435381412506,0.2195627689361572,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2132568359375,0.8979262113571167,0.30997234582901,0.2944942414760589,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2135009765625,0.7899778485298157,0.2092735916376114,0.9463155269622804,284.21319580078125,284.95001220703125,298.11798095703125,292.30255126953125,297.5003356933594,297.3198547363281,284.2127685546875,1.0,0.4645456671714782,0.1567926108837127,0.1567926108837127,1.0,1.0,-2.529819965362549,0.1899438202381134,2.339876174926758,-0.380886822938919,0.9161561727523804,0.9161561727523804,0.0,85.55810546875,93.0,46350.046875,0.0,1292.7635498046875,1.0,279.7572021484375,282.7001647949219,295.33477783203125,298.3744201660156,293.1499938964844,293.1499938964844,279.45001220703125,36795.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677759766578674,1.0,0.0,0.0,3.765669345855713,3.7656946182250977,9.461884360462136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7635.62158203125,0.0,1671.84765625,1895.4371337890625,0.0,3101.947265625,0.9316939115524292,1.0,0.0,3.0,1.0,0.0
12402240,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2133483886719,0.854744017124176,0.2672432661056518,0.2416334003210067,297.4643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2131652832031,0.9990000128746032,0.5602080225944519,0.4053198099136352,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2132568359375,0.9008260369300842,0.3132435381412506,0.2195627689361572,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2132568359375,0.8979262113571167,0.30997234582901,0.2944942414760589,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2135009765625,0.7899778485298157,0.2092735916376114,0.9463155269622804,284.21319580078125,284.95001220703125,298.11798095703125,292.30255126953125,297.5003356933594,297.3198547363281,284.2127685546875,1.0,0.4645456671714782,0.1567926108837127,0.1567926108837127,1.0,1.0,-2.529819965362549,0.1899438202381134,2.339876174926758,-0.380886822938919,0.9161561727523804,0.9161561727523804,0.0,85.55810546875,93.0,46350.046875,0.0,1292.7635498046875,1.0,279.7572021484375,282.7001647949219,295.33477783203125,298.3744201660156,293.1499938964844,293.1499938964844,279.45001220703125,36795.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677759766578674,1.0,0.0,0.0,3.765669345855713,3.7656946182250977,9.461884360462136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7635.62158203125,0.0,1671.84765625,1895.4371337890625,0.0,3101.947265625,0.9316939115524292,1.0,0.0,3.0,1.0,0.0
12402300,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0801086425781,0.852660596370697,0.2668718993663788,0.2414311915636062,297.462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0772705078125,0.9990000128746032,0.5620324611663818,0.4080342054367065,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0789794921875,0.8995710611343384,0.3139231503009796,0.220138281583786,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0790405273437,0.8960545063018799,0.3100059032440185,0.2946716845035553,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.082275390625,0.7886041402816772,0.2094527930021286,0.9478312134742736,284.0779113769531,284.95001220703125,298.10955810546875,292.30047607421875,297.4970397949219,297.3181457519531,284.0679016113281,1.0,0.4658955037593841,0.1585444211959839,0.1585444211959839,1.0,1.0,-2.535564661026001,0.1949593722820282,2.340605497360229,-0.3771772086620331,0.9090520143508912,0.9090520143508912,0.0,86.33834838867188,93.0,47372.01171875,0.0,1303.2674560546875,1.0,279.4984436035156,282.5367431640625,295.3559875488281,298.51177978515625,293.1499938964844,293.1499938964844,279.45001220703125,36960.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745251297950745,1.0,0.0,0.0,3.747280836105346,3.747305870056152,9.369701388095564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.390625,0.0,1651.4913330078125,1895.4371337890625,0.0,3165.25390625,0.9276430010795592,1.0,0.0,3.0,1.0,0.0
12402360,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0353698730469,0.8495537638664246,0.2663267254829407,0.2410151809453964,297.4552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0351867675781,0.9990000128746032,0.5632920861244202,0.4119614362716675,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0352783203125,0.8971843123435974,0.3144198060035705,0.220545545220375,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0353088378906,0.8930493593215942,0.30983966588974,0.294612318277359,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0355224609375,0.7861261963844299,0.2094130516052246,0.948206663131714,284.03521728515625,284.95001220703125,298.1009521484375,292.2982482910156,297.4905090332031,297.312255859375,284.034912109375,1.0,0.4673291742801666,0.1602044254541397,0.1602044254541397,1.0,1.0,-2.5406534671783447,0.1994580179452896,2.3411953449249268,-0.3738381564617157,0.902472198009491,0.902472198009491,0.0,87.36778259277344,96.0,47434.8046875,0.0,1314.0728759765625,1.0,279.4573974609375,282.5014953613281,295.33038330078125,298.4400634765625,293.1499938964844,293.1499938964844,279.1499938964844,37110.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767805695533752,1.0,0.0,0.0,3.725381851196289,3.725406885147095,9.26050972793746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7760.2373046875,0.0,1627.1429443359375,1895.4371337890625,0.0,3186.40234375,0.9228727221488952,1.0,0.0,3.0,1.0,0.0
12402420,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.86181640625,0.8421652913093567,0.2650313377380371,0.2400041073560714,297.4283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8616943359375,0.9990000128746032,0.5644449591636658,0.4216199219226837,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8617553710937,0.8909657597541809,0.3151715993881225,0.2211908102035522,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8617553710937,0.8855642676353455,0.3092164099216461,0.2942054867744446,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8619384765625,0.7796158790588379,0.208945170044899,0.9471037983894348,283.8617248535156,284.95001220703125,298.0832824707031,292.2934265136719,297.4713134765625,297.2926025390625,283.861572265625,1.0,0.4703608453273773,0.1635244488716125,0.1635244488716125,1.0,1.0,-2.5500056743621826,0.2076069414615631,2.3423986434936523,-0.3678387999534607,0.886504590511322,0.886504590511322,0.0,89.82991027832031,99.0,48410.5703125,0.0,1336.51611328125,1.0,279.1578369140625,282.3092346191406,295.3222351074219,298.49493408203125,293.1499938964844,293.1499938964844,279.45001220703125,37457.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850259184837341,1.0,0.0,0.0,3.6721582412719727,3.67218279838562,8.997794793685898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6997.9853515625,0.0,1568.9332275390625,1895.4371337890625,0.0,3263.66162109375,0.9112061858177184,1.0,0.0,3.0,1.0,0.0
12402480,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.86181640625,0.8421652913093567,0.2650313377380371,0.2400041073560714,297.4283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8616943359375,0.9990000128746032,0.5644449591636658,0.4216199219226837,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8617553710937,0.8909657597541809,0.3151715993881225,0.2211908102035522,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8617553710937,0.8855642676353455,0.3092164099216461,0.2942054867744446,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8619384765625,0.7796158790588379,0.208945170044899,0.9471037983894348,283.8617248535156,284.95001220703125,298.0832824707031,292.2934265136719,297.4713134765625,297.2926025390625,283.861572265625,1.0,0.4703608453273773,0.1635244488716125,0.1635244488716125,1.0,1.0,-2.5500056743621826,0.2076069414615631,2.3423986434936523,-0.3678387999534607,0.886504590511322,0.886504590511322,0.0,89.82991027832031,99.0,48410.5703125,0.0,1336.51611328125,1.0,279.1578369140625,282.3092346191406,295.3222351074219,298.49493408203125,293.1499938964844,293.1499938964844,279.45001220703125,37457.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850259184837341,1.0,0.0,0.0,3.6721582412719727,3.67218279838562,8.997794793685898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6997.9853515625,0.0,1568.9332275390625,1895.4371337890625,0.0,3263.66162109375,0.9112061858177184,1.0,0.0,3.0,1.0,0.0
12402540,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0814208984375,0.8361159563064575,0.2649755477905273,0.2396262139081955,297.4075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0824890136719,0.9990000128746032,0.565838634967804,0.4307156205177307,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.08184814453125,0.8859409689903259,0.3170509934425354,0.2222632318735122,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.081787109375,0.8791624903678894,0.3095186054706573,0.2942259013652801,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0806884765625,0.773837685585022,0.208972617983818,0.9465660452842712,284.08221435546875,284.95001220703125,298.0650329589844,292.2880554199219,297.4587097167969,297.281494140625,284.08599853515625,1.0,0.4736157059669494,0.1668444573879242,0.1668444573879242,1.0,1.0,-2.5611422061920166,0.2149805873632431,2.3461616039276123,-0.3630942702293396,0.8766142725944519,0.8766142725944519,0.0,92.26942443847656,102.0,47161.71484375,0.0,1361.310546875,1.0,279.442138671875,282.5508728027344,295.2441101074219,298.26708984375,293.1499938964844,293.1499938964844,279.75,37389.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721413016319275,1.0,0.0,0.0,3.619195938110352,3.6192197799682617,8.740121302253101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6835.70654296875,0.0,1509.4776611328125,1895.4371337890625,0.0,3142.896240234375,0.8993864059448242,1.0,0.0,3.0,1.0,0.0
12402600,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0814208984375,0.8361159563064575,0.2649755477905273,0.2396262139081955,297.4075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0824890136719,0.9990000128746032,0.565838634967804,0.4307156205177307,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.08184814453125,0.8859409689903259,0.3170509934425354,0.2222632318735122,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.081787109375,0.8791624903678894,0.3095186054706573,0.2942259013652801,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0806884765625,0.773837685585022,0.208972617983818,0.9465660452842712,284.08221435546875,284.95001220703125,298.0650329589844,292.2880554199219,297.4587097167969,297.281494140625,284.08599853515625,1.0,0.4736157059669494,0.1668444573879242,0.1668444573879242,1.0,1.0,-2.5611422061920166,0.2149805873632431,2.3461616039276123,-0.3630942702293396,0.8766142725944519,0.8766142725944519,0.0,92.26942443847656,102.0,47161.71484375,0.0,1361.310546875,1.0,279.442138671875,282.5508728027344,295.2441101074219,298.26708984375,293.1499938964844,293.1499938964844,279.75,37389.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721413016319275,1.0,0.0,0.0,3.619195938110352,3.6192197799682617,8.740121302253101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6835.70654296875,0.0,1509.4776611328125,1895.4371337890625,0.0,3142.896240234375,0.8993864059448242,1.0,0.0,3.0,1.0,0.0
12402660,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3254089355469,0.8331087827682495,0.2661038041114807,0.2404838055372238,297.4029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3265991210937,0.9990000128746032,0.5686216950416565,0.4372754395008087,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3258972167969,0.8840915560722351,0.3201277256011963,0.2242731153964996,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3258361816406,0.8758469223976135,0.3109400272369385,0.2953989505767822,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3246459960937,0.7707880735397339,0.2098169475793838,0.949800193309784,284.3262634277344,284.95001220703125,298.0462646484375,292.2822265625,297.45758056640625,297.285400390625,284.3302917480469,1.0,0.4773344099521637,0.1701907515525818,0.1701907515525818,1.0,1.0,-2.5777602195739746,0.2227733433246612,2.3549866676330566,-0.3591543138027191,0.8702014684677124,0.8702014684677124,0.0,94.34481811523438,105.0,45986.16015625,0.0,1391.825927734375,1.0,279.7413024902344,282.8099060058594,295.2320556640625,298.1641540527344,293.1499938964844,293.1499938964844,280.04998779296875,37162.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590830564498901,1.0,0.0,0.0,3.574718952178955,3.574742555618286,8.526624242222169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.265625,0.0,1459.5341796875,1895.4371337890625,0.0,3020.4052734375,0.8893327116966248,1.0,0.0,3.0,1.0,0.0
12402720,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3254089355469,0.8331087827682495,0.2661038041114807,0.2404838055372238,297.4029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3265991210937,0.9990000128746032,0.5686216950416565,0.4372754395008087,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3258972167969,0.8840915560722351,0.3201277256011963,0.2242731153964996,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3258361816406,0.8758469223976135,0.3109400272369385,0.2953989505767822,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3246459960937,0.7707880735397339,0.2098169475793838,0.949800193309784,284.3262634277344,284.95001220703125,298.0462646484375,292.2822265625,297.45758056640625,297.285400390625,284.3302917480469,1.0,0.4773344099521637,0.1701907515525818,0.1701907515525818,1.0,1.0,-2.5777602195739746,0.2227733433246612,2.3549866676330566,-0.3591543138027191,0.8702014684677124,0.8702014684677124,0.0,94.34481811523438,105.0,45986.16015625,0.0,1391.825927734375,1.0,279.7413024902344,282.8099060058594,295.2320556640625,298.1641540527344,293.1499938964844,293.1499938964844,280.04998779296875,37162.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590830564498901,1.0,0.0,0.0,3.574718952178955,3.574742555618286,8.526624242222169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.265625,0.0,1459.5341796875,1895.4371337890625,0.0,3020.4052734375,0.8893327116966248,1.0,0.0,3.0,1.0,0.0
12402780,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56890869140625,0.8313580751419067,0.2677695751190185,0.2419225126504898,297.4093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5700988769531,0.9990000128746032,0.5724595785140991,0.4428744316101074,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56939697265625,0.8836321830749512,0.3238453865051269,0.2267993539571762,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5693054199219,0.8739224076271057,0.312976211309433,0.2972414791584015,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5681457519531,0.7690873742103577,0.2111900150775909,0.9556586146354676,284.5697631835937,284.95001220703125,298.0269775390625,292.2759704589844,297.46319580078125,297.2982177734375,284.57373046875,1.0,0.4815428853034973,0.1735370457172393,0.1735370457172393,1.0,1.0,-2.598501443862915,0.2313999086618423,2.3671014308929443,-0.3552932143211365,0.8670315146446228,0.8670315146446228,0.0,96.35953521728516,108.0,44914.9921875,0.0,1427.8770751953125,1.0,280.0409545898437,283.06591796875,295.23443603515625,298.0963134765625,293.1499938964844,293.1499938964844,280.3500061035156,36849.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848253071308136,1.0,0.0,0.0,3.5418403148651123,3.541863441467285,8.370497539544886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6628.64453125,0.0,1422.3006591796875,1895.4371337890625,0.0,2918.911376953125,0.8817964792251587,1.0,0.0,3.0,1.0,0.0
12402840,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56890869140625,0.8313580751419067,0.2677695751190185,0.2419225126504898,297.4093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5700988769531,0.9990000128746032,0.5724595785140991,0.4428744316101074,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56939697265625,0.8836321830749512,0.3238453865051269,0.2267993539571762,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5693054199219,0.8739224076271057,0.312976211309433,0.2972414791584015,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5681457519531,0.7690873742103577,0.2111900150775909,0.9556586146354676,284.5697631835937,284.95001220703125,298.0269775390625,292.2759704589844,297.46319580078125,297.2982177734375,284.57373046875,1.0,0.4815428853034973,0.1735370457172393,0.1735370457172393,1.0,1.0,-2.598501443862915,0.2313999086618423,2.3671014308929443,-0.3552932143211365,0.8670315146446228,0.8670315146446228,0.0,96.35953521728516,108.0,44914.9921875,0.0,1427.8770751953125,1.0,280.0409545898437,283.06591796875,295.23443603515625,298.0963134765625,293.1499938964844,293.1499938964844,280.3500061035156,36849.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848253071308136,1.0,0.0,0.0,3.5418403148651123,3.541863441467285,8.370497539544886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6628.64453125,0.0,1422.3006591796875,1895.4371337890625,0.0,2918.911376953125,0.8817964792251587,1.0,0.0,3.0,1.0,0.0
12402900,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.72882080078125,0.8306025862693787,0.2687048316001892,0.2427335530519485,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7327880859375,0.9990000128746032,0.5746217370033264,0.445660263299942,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7304382324219,0.8835441470146179,0.3258397281169891,0.2281593978404998,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73016357421875,0.8731164932250977,0.3141270577907562,0.298294723033905,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7262268066406,0.7684208750724792,0.2120014131069183,0.9591866731643676,284.731689453125,284.95001220703125,298.0171813964844,292.2726745605469,297.4671325683594,297.3061218261719,284.7445373535156,1.0,0.4838138222694397,0.1752101927995681,0.1752101927995681,1.0,1.0,-2.6099607944488525,0.235969677567482,2.3739912509918213,-0.353345662355423,0.867134690284729,0.867134690284729,0.0,97.4093780517578,108.0,43963.19921875,0.0,1447.740478515625,1.0,280.2955627441406,283.2494506835937,295.212646484375,297.9675598144531,293.1499938964844,293.1499938964844,280.3500061035156,36662.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413472771644592,1.0,0.0,0.0,3.530112266540528,3.530135154724121,8.315154218507814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6826.41455078125,0.0,1408.626220703125,1895.4371337890625,0.0,2854.3056640625,0.8790917992591858,1.0,0.0,3.0,1.0,0.0
12402960,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80816650390625,0.8300862312316895,0.2697438597679138,0.2436735779047012,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.80926513671875,0.9990000128746032,0.5769549608230591,0.4482823014259338,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8086242675781,0.8837112784385681,0.3279523849487304,0.2296289503574371,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085327148437,0.8725586533546448,0.3153889775276184,0.2994815707206726,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.80743408203125,0.7679954767227173,0.2129092067480087,0.9632362127304076,284.8089599609375,284.95001220703125,298.0072631835937,292.2693176269531,297.4720458984375,297.3153991699219,284.812744140625,1.0,0.4861960113048553,0.176815316081047,0.176815316081047,1.0,1.0,-2.6222972869873047,0.240630641579628,2.381666660308838,-0.351506620645523,0.8670210242271423,0.8670210242271423,0.0,98.45570373535156,111.0,43935.55078125,0.0,1468.92822265625,1.0,280.3406982421875,283.3161926269531,295.2353515625,298.0360717773437,293.1499938964844,293.1499938964844,280.6499938964844,36489.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390178680419922,1.0,0.0,0.0,3.5224368572235107,3.5224597454071045,8.279035341729468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6543.0234375,0.0,1399.3607177734375,1895.4371337890625,0.0,2832.54052734375,0.877216637134552,1.0,0.0,3.0,1.0,0.0
12403020,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.8290119171142578,0.2719325721263885,0.2456349581480026,297.4356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.9990000128746032,0.581842303276062,0.4537781774997711,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.8840039968490601,0.3323403298854828,0.2326696515083313,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.8714315295219421,0.3180635273456573,0.3019917607307434,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.7671909332275391,0.2148677259683609,0.9719952344894408,285.04217529296875,284.95001220703125,297.98712158203125,292.26226806640625,297.4821472167969,297.33428955078125,285.0456848144531,1.0,0.4912297129631042,0.1800255328416824,0.1800255328416824,1.0,1.0,-2.6484506130218506,0.2503651082515716,2.398085594177246,-0.3477416038513183,0.8700791597366333,0.8700791597366333,0.0,100.67794036865234,114.0,43035.21484375,0.0,1514.4654541015625,1.0,280.6405639648437,283.5596923828125,295.23321533203125,297.97821044921875,293.1499938964844,293.1499938964844,280.95001220703125,36111.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307328224182129,1.0,0.0,0.0,3.5172600746154785,3.5172829627990723,8.254718864009192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6465.3330078125,0.0,1391.243408203125,1895.4371337890625,0.0,2755.268798828125,0.8757818937301636,1.0,0.0,3.0,1.0,0.0
12403080,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.8290119171142578,0.2719325721263885,0.2456349581480026,297.4356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.9990000128746032,0.581842303276062,0.4537781774997711,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.8840039968490601,0.3323403298854828,0.2326696515083313,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.8714315295219421,0.3180635273456573,0.3019917607307434,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.7671909332275391,0.2148677259683609,0.9719952344894408,285.04217529296875,284.95001220703125,297.98712158203125,292.26226806640625,297.4821472167969,297.33428955078125,285.0456848144531,1.0,0.4912297129631042,0.1800255328416824,0.1800255328416824,1.0,1.0,-2.6484506130218506,0.2503651082515716,2.398085594177246,-0.3477416038513183,0.8700791597366333,0.8700791597366333,0.0,100.67794036865234,114.0,43035.21484375,0.0,1514.4654541015625,1.0,280.6405639648437,283.5596923828125,295.23321533203125,297.97821044921875,293.1499938964844,293.1499938964844,280.95001220703125,36111.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307328224182129,1.0,0.0,0.0,3.5172600746154785,3.5172829627990723,8.254718864009192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6465.3330078125,0.0,1391.243408203125,1895.4371337890625,0.0,2755.268798828125,0.8757818937301636,1.0,0.0,3.0,1.0,0.0
