time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12403140,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2677307128906,0.8280416131019592,0.2742778956890106,0.2477457970380783,297.45050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2687072753906,0.9990000128746032,0.5869455933570862,0.459406703710556,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2681579589844,0.8843960165977478,0.3369345963001251,0.2358615547418594,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.26806640625,0.8704280853271484,0.3209262192249298,0.3046916425228119,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26708984375,0.7665421962738037,0.2169918566942215,0.9815626740455629,285.2684326171875,284.95001220703125,297.9667358398437,292.2549743652344,297.49237060546875,297.3534240722656,285.27166748046875,1.0,0.496551513671875,0.1832194328308105,0.1832194328308105,1.0,1.0,-2.6763253211975098,0.2606177926063537,2.4157073497772217,-0.3438423275947571,0.8760883808135986,0.8760883808135986,0.0,103.01811981201172,114.0,42200.59765625,0.0,1563.7757568359375,1.0,280.9404296875,283.7960205078125,295.22882080078125,297.9218444824219,293.1499938964844,293.1499938964844,280.95001220703125,35736.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230480551719666,1.0,0.0,0.0,3.526156425476074,3.526179313659668,8.29652947231807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6737.44140625,0.0,1397.797119140625,1895.4371337890625,0.0,2683.83056640625,0.8774808049201965,1.0,0.0,3.0,1.0,0.0
12403200,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26806640625,0.8280370235443115,0.2742892205715179,0.2477570176124572,297.4505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.26904296875,0.9990000128746032,0.5869709849357605,0.4594357311725616,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2684936523437,0.8843984007835388,0.3369576334953308,0.2358783036470413,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2684020996094,0.8704233765602112,0.3209405243396759,0.3047059774398803,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2674560546875,0.7665393352508545,0.2170025706291198,0.9816136956214904,285.2687683105469,284.95001220703125,297.9666442871094,292.2549133300781,297.4924011230469,297.353515625,285.27197265625,1.0,0.4965794384479522,0.1832357496023178,0.1832357496023178,1.0,1.0,-2.6764721870422363,0.2606716454029083,2.4158005714416504,-0.3438218533992767,0.8761146664619446,0.8761146664619446,0.0,103.03038024902344,117.0,42202.09375,0.0,1564.037841796875,1.0,280.9405822753906,283.7962951660156,295.2291259765625,297.9225769042969,293.1499938964844,293.1499938964844,281.25,35735.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230565786361694,1.0,0.0,0.0,3.5262274742126465,3.52625036239624,8.296863711620972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6394.26171875,0.0,1397.8624267578125,1895.4371337890625,0.0,2683.9091796875,0.8774954676628113,1.0,0.0,3.0,1.0,0.0
12403260,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.48834228515625,0.8271432518959045,0.2767894864082336,0.2500138580799103,297.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4892272949219,0.9990000128746032,0.5922665596008301,0.4652358889579773,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4887390136719,0.8848752975463867,0.3417785763740539,0.2392332255840301,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4886474609375,0.8695102334022522,0.3239890933036804,0.307589441537857,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.48779296875,0.7659974098205566,0.2192771285772323,0.991901397705078,285.4889831542969,284.95001220703125,297.9458312988281,292.2472839355469,297.5023803710937,297.3724975585937,285.49188232421875,1.0,0.5021879076957703,0.1862299889326095,0.1862299889326095,1.0,1.0,-2.7060115337371826,0.2711213231086731,2.4348902702331543,-0.3400982320308685,0.8850449323654175,0.8850449323654175,0.0,105.49930572509766,120.0,41424.16796875,0.0,1617.274169921875,1.0,281.2407531738281,284.0264587402344,295.2239074707031,297.8693542480469,293.1499938964844,293.1499938964844,281.54998779296875,35378.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158240914344788,1.0,0.0,0.0,3.548622369766236,3.548645257949829,8.402583944189246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6328.71826171875,0.0,1418.75537109375,1895.4371337890625,0.0,2616.927001953125,0.8822201490402222,1.0,0.0,3.0,1.0,0.0
12403320,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.48834228515625,0.8271432518959045,0.2767894864082336,0.2500138580799103,297.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4892272949219,0.9990000128746032,0.5922665596008301,0.4652358889579773,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4887390136719,0.8848752975463867,0.3417785763740539,0.2392332255840301,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4886474609375,0.8695102334022522,0.3239890933036804,0.307589441537857,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.48779296875,0.7659974098205566,0.2192771285772323,0.991901397705078,285.4889831542969,284.95001220703125,297.9458312988281,292.2472839355469,297.5023803710937,297.3724975585937,285.49188232421875,1.0,0.5021879076957703,0.1862299889326095,0.1862299889326095,1.0,1.0,-2.7060115337371826,0.2711213231086731,2.4348902702331543,-0.3400982320308685,0.8850449323654175,0.8850449323654175,0.0,105.49930572509766,120.0,41424.16796875,0.0,1617.274169921875,1.0,281.2407531738281,284.0264587402344,295.2239074707031,297.8693542480469,293.1499938964844,293.1499938964844,281.54998779296875,35378.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158240914344788,1.0,0.0,0.0,3.548622369766236,3.548645257949829,8.402583944189246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6328.71826171875,0.0,1418.75537109375,1895.4371337890625,0.0,2616.927001953125,0.8822201490402222,1.0,0.0,3.0,1.0,0.0
12403380,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.70294189453125,0.8263437747955322,0.2794209718704223,0.2523916661739349,297.4794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7037353515625,0.9990000128746032,0.5977005958557129,0.4711250066757202,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.70330810546875,0.88545161485672,0.3467905819416046,0.2427233755588531,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7032165527344,0.8687057495117188,0.3271937072277069,0.3106240630149841,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70245361328125,0.7655627727508545,0.221670925617218,1.0027483701705933,285.7035217285156,284.95001220703125,297.9247741699219,292.2394104003906,297.51190185546875,297.3909606933594,285.7061462402344,1.0,0.5080074071884155,0.1892242133617401,0.1892242133617401,1.0,1.0,-2.7368204593658447,0.2820447385311126,2.45477557182312,-0.3361853063106537,0.8968005180358887,0.8968005180358887,0.0,108.06546783447266,123.0,40689.48828125,0.0,1673.8880615234375,1.0,281.541015625,284.251220703125,295.21795654296875,297.8182983398437,293.1499938964844,293.1499938964844,281.8500061035156,35052.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089384436607361,1.0,0.0,0.0,3.5832533836364746,3.5832765102386475,8.567386089453066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6267.64697265625,0.0,1453.207763671875,1895.4371337890625,0.0,2553.4208984375,0.8897122144699097,1.0,0.0,3.0,1.0,0.0
12403440,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.70294189453125,0.8263437747955322,0.2794209718704223,0.2523916661739349,297.4794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7037353515625,0.9990000128746032,0.5977005958557129,0.4711250066757202,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.70330810546875,0.88545161485672,0.3467905819416046,0.2427233755588531,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7032165527344,0.8687057495117188,0.3271937072277069,0.3106240630149841,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70245361328125,0.7655627727508545,0.221670925617218,1.0027483701705933,285.7035217285156,284.95001220703125,297.9247741699219,292.2394104003906,297.51190185546875,297.3909606933594,285.7061462402344,1.0,0.5080074071884155,0.1892242133617401,0.1892242133617401,1.0,1.0,-2.7368204593658447,0.2820447385311126,2.45477557182312,-0.3361853063106537,0.8968005180358887,0.8968005180358887,0.0,108.06546783447266,123.0,40689.48828125,0.0,1673.8880615234375,1.0,281.541015625,284.251220703125,295.21795654296875,297.8182983398437,293.1499938964844,293.1499938964844,281.8500061035156,35052.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089384436607361,1.0,0.0,0.0,3.5832533836364746,3.5832765102386475,8.567386089453066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6267.64697265625,0.0,1453.207763671875,1895.4371337890625,0.0,2553.4208984375,0.8897122144699097,1.0,0.0,3.0,1.0,0.0
12403500,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8484802246094,0.8259063959121704,0.280765175819397,0.2535889446735382,297.4862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8518371582031,0.9990000128746032,0.6004465222358704,0.4741672575473785,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8500061035156,0.8857007622718811,0.3493486940860748,0.2444917559623718,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8496398925781,0.8682740926742554,0.3288333714008331,0.3121661841869354,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8464050292969,0.7653226256370544,0.2228972613811493,1.0082732439041138,285.8509216308594,284.95001220703125,297.9141540527344,292.2353820800781,297.51617431640625,297.3995361328125,285.861328125,1.0,0.510979950428009,0.190721333026886,0.190721333026886,1.0,1.0,-2.752532482147217,0.2876638174057007,2.4648687839508057,-0.3341383039951324,0.904226779937744,0.904226779937744,0.0,109.3960952758789,123.0,39906.28515625,0.0,1703.310546875,1.0,281.7970886230469,284.4237060546875,295.19091796875,297.6968078613281,293.1499938964844,293.1499938964844,281.8500061035156,34893.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033651113510132,1.0,0.0,0.0,3.604485511779785,3.604508876800537,8.669217095302884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6462.26904296875,0.0,1474.9459228515625,1895.4371337890625,0.0,2502.2314453125,0.8943772315979004,1.0,0.0,3.0,1.0,0.0
12403560,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.91015625,0.8256621956825256,0.2821828722953796,0.2548848688602447,297.49322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9108581542969,0.9990000128746032,0.6032630205154419,0.4770441949367523,297.4230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.91046142578125,0.8861516118049622,0.3519825339317322,0.2463413774967193,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9103698730469,0.8680265545845032,0.3305323421955108,0.313792735338211,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9096984863281,0.7652474641799927,0.2241717129945755,1.014091730117798,285.91064453125,284.95001220703125,297.9034729003906,292.2312927246094,297.5203857421875,297.4081420898437,285.9129333496094,1.0,0.5140000581741333,0.1921142190694809,0.1921142190694809,1.0,1.0,-2.76871657371521,0.2932425439357757,2.4754738807678223,-0.3322412073612213,0.9112776517868042,0.9112776517868042,0.0,110.7095947265625,126.0,40038.6328125,0.0,1733.66796875,1.0,281.8414306640625,284.4754333496094,295.2124328613281,297.7727355957031,293.1499938964844,293.1499938964844,281.54998779296875,34769.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8025000691413879,1.0,0.0,0.0,3.628512144088745,3.628535747528076,8.785175964476366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.37548828125,0.0,1500.2381591796875,1895.4371337890625,0.0,2494.30517578125,0.8996323943138123,1.0,0.0,3.0,1.0,0.0
12403620,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7490539550781,0.8232122659683228,0.2836006581783294,0.2566595077514648,297.4876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7486267089844,0.9990000128746032,0.6070752739906311,0.4849761426448822,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7488708496094,0.8849643468856812,0.3559427559375763,0.2494574785232544,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7489013671875,0.8656150102615356,0.3327824473381042,0.3163630962371826,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7493591308594,0.7633991837501526,0.2258889228105545,1.023477554321289,285.7487487792969,284.95001220703125,297.8819885253906,292.2230224609375,297.5149230957031,297.4075012207031,285.74755859375,1.0,0.5199787020683289,0.1948999762535095,0.1948999762535095,1.0,1.0,-2.798501253128052,0.3041082918643951,2.494392871856689,-0.3280773460865021,0.9206414818763732,0.9206414818763732,0.0,113.83308410644533,129.0,41706.671875,0.0,1793.7418212890625,1.0,281.55780029296875,284.2753601074219,295.2944030761719,298.0246276855469,293.1499938964844,293.1499938964844,281.25,34849.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212576508522034,1.0,0.0,0.0,3.672135829925537,3.6721599102020255,8.997685085887497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.10009765625,0.0,1549.2752685546875,1895.4371337890625,0.0,2667.224609375,0.909433364868164,1.0,0.0,3.0,1.0,0.0
12403680,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7490539550781,0.8232122659683228,0.2836006581783294,0.2566595077514648,297.4876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7486267089844,0.9990000128746032,0.6070752739906311,0.4849761426448822,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7488708496094,0.8849643468856812,0.3559427559375763,0.2494574785232544,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7489013671875,0.8656150102615356,0.3327824473381042,0.3163630962371826,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7493591308594,0.7633991837501526,0.2258889228105545,1.023477554321289,285.7487487792969,284.95001220703125,297.8819885253906,292.2230224609375,297.5149230957031,297.4075012207031,285.74755859375,1.0,0.5199787020683289,0.1948999762535095,0.1948999762535095,1.0,1.0,-2.798501253128052,0.3041082918643951,2.494392871856689,-0.3280773460865021,0.9206414818763732,0.9206414818763732,0.0,113.83308410644533,129.0,41706.671875,0.0,1793.7418212890625,1.0,281.55780029296875,284.2753601074219,295.2944030761719,298.0246276855469,293.1499938964844,293.1499938964844,281.25,34849.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212576508522034,1.0,0.0,0.0,3.672135829925537,3.6721599102020255,8.997685085887497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.10009765625,0.0,1549.2752685546875,1895.4371337890625,0.0,2667.224609375,0.909433364868164,1.0,0.0,3.0,1.0,0.0
12403740,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55633544921875,0.8177364468574524,0.2836449146270752,0.2570571005344391,297.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5557861328125,0.9990000128746032,0.6083572506904602,0.496185153722763,297.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5560913085937,0.8806527853012085,0.3586363494396209,0.2515957653522491,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.55615234375,0.8602586388587952,0.3337753713130951,0.317669153213501,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5566711425781,0.7587958574295044,0.2265612930059433,1.0281044244766235,285.5559387207031,284.95001220703125,297.8603820800781,292.2146301269531,297.4937438964844,297.3865661621094,285.5544128417969,1.0,0.5255459547042847,0.1976857334375381,0.1976857334375381,1.0,1.0,-2.8221559524536133,0.3141041100025177,2.508051872253418,-0.3234194815158844,0.9271519184112548,0.9271519184112548,0.0,117.64167785644533,132.0,43367.92578125,0.0,1848.66845703125,1.0,281.25787353515625,284.0560607910156,295.2940979003906,298.146728515625,293.1499938964844,293.1499938964844,280.95001220703125,35037.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405187726020813,1.0,0.0,0.0,3.708587169647217,3.708611488342285,9.177201150123436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7254.35546875,0.0,1592.016357421875,1895.4371337890625,0.0,2846.562744140625,0.9177309274673462,1.0,0.0,3.0,1.0,0.0
12403800,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55633544921875,0.8177364468574524,0.2836449146270752,0.2570571005344391,297.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5557861328125,0.9990000128746032,0.6083572506904602,0.496185153722763,297.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5560913085937,0.8806527853012085,0.3586363494396209,0.2515957653522491,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.55615234375,0.8602586388587952,0.3337753713130951,0.317669153213501,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5566711425781,0.7587958574295044,0.2265612930059433,1.0281044244766235,285.5559387207031,284.95001220703125,297.8603820800781,292.2146301269531,297.4937438964844,297.3865661621094,285.5544128417969,1.0,0.5255459547042847,0.1976857334375381,0.1976857334375381,1.0,1.0,-2.8221559524536133,0.3141041100025177,2.508051872253418,-0.3234194815158844,0.9271519184112548,0.9271519184112548,0.0,117.64167785644533,132.0,43367.92578125,0.0,1848.66845703125,1.0,281.25787353515625,284.0560607910156,295.2940979003906,298.146728515625,293.1499938964844,293.1499938964844,280.95001220703125,35037.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405187726020813,1.0,0.0,0.0,3.708587169647217,3.708611488342285,9.177201150123436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7254.35546875,0.0,1592.016357421875,1895.4371337890625,0.0,2846.562744140625,0.9177309274673462,1.0,0.0,3.0,1.0,0.0
12403860,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3580322265625,0.8108934760093689,0.283021479845047,0.2567482590675354,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3574523925781,0.9990000128746032,0.607634425163269,0.5087447762489319,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3577575683594,0.875089168548584,0.3606496453285217,0.253192275762558,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3578491210937,0.8537014126777649,0.3340193629264831,0.318183571100235,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3583984375,0.7529224157333374,0.2265175879001617,1.0292577743530271,285.3576354980469,284.95001220703125,297.83868408203125,292.2061462402344,297.46356201171875,297.3539428710937,285.35601806640625,1.0,0.5305814146995544,0.2003306448459625,0.2003306448459625,1.0,1.0,-2.8408071994781494,0.3230882883071899,2.51771879196167,-0.3186724483966827,0.930968940258026,0.930968940258026,0.0,121.70480346679688,135.0,44913.890625,0.0,1897.7052001953125,1.0,280.9576416015625,283.8337707519531,295.27166748046875,298.2232666015625,293.1499938964844,293.1499938964844,280.6499938964844,35267.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562487363815308,1.0,0.0,0.0,3.7364890575408936,3.73651385307312,9.315812121712952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7404.37158203125,0.0,1625.928955078125,1895.4371337890625,0.0,2993.82861328125,0.9241455793380736,1.0,0.0,3.0,1.0,0.0
12403920,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3580322265625,0.8108934760093689,0.283021479845047,0.2567482590675354,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3574523925781,0.9990000128746032,0.607634425163269,0.5087447762489319,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3577575683594,0.875089168548584,0.3606496453285217,0.253192275762558,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3578491210937,0.8537014126777649,0.3340193629264831,0.318183571100235,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3583984375,0.7529224157333374,0.2265175879001617,1.0292577743530271,285.3576354980469,284.95001220703125,297.83868408203125,292.2061462402344,297.46356201171875,297.3539428710937,285.35601806640625,1.0,0.5305814146995544,0.2003306448459625,0.2003306448459625,1.0,1.0,-2.8408071994781494,0.3230882883071899,2.51771879196167,-0.3186724483966827,0.930968940258026,0.930968940258026,0.0,121.70480346679688,135.0,44913.890625,0.0,1897.7052001953125,1.0,280.9576416015625,283.8337707519531,295.27166748046875,298.2232666015625,293.1499938964844,293.1499938964844,280.6499938964844,35267.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562487363815308,1.0,0.0,0.0,3.7364890575408936,3.73651385307312,9.315812121712952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7404.37158203125,0.0,1625.928955078125,1895.4371337890625,0.0,2993.82861328125,0.9241455793380736,1.0,0.0,3.0,1.0,0.0
12403980,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.157958984375,0.8033983111381531,0.2820155620574951,0.256055474281311,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1573486328125,0.9990000128746032,0.6053570508956909,0.5215805768966675,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576843261719,0.8692470192909241,0.3622477948665619,0.2544689476490021,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1577453613281,0.8468939661979675,0.3337936997413635,0.3182087242603302,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1582946777344,0.7466614246368408,0.2259929776191711,1.028054118156433,285.15753173828125,284.95001220703125,297.8169250488281,292.19757080078125,297.4291687011719,297.3158569335937,285.15594482421875,1.0,0.535082995891571,0.2029755562543869,0.2029755562543869,1.0,1.0,-2.855522871017456,0.3314829170703888,2.5240397453308105,-0.3136480748653412,0.932098150253296,0.932098150253296,0.0,125.78616333007812,123.0,46363.890625,0.0,1941.072998046875,1.0,280.657470703125,283.6114196777344,295.2507629394531,298.29119873046875,293.1499938964844,293.1499938964844,280.3500061035156,35516.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693277835845947,1.0,0.0,0.0,3.7551584243774414,3.755183458328247,9.409137646798628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.2333984375,0.0,1649.6182861328125,1895.4371337890625,0.0,3116.5048828125,0.9285013675689696,1.0,0.0,3.0,1.0,0.0
12404040,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.157958984375,0.8033983111381531,0.2820155620574951,0.256055474281311,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1573486328125,0.9990000128746032,0.6053570508956909,0.5215805768966675,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576843261719,0.8692470192909241,0.3622477948665619,0.2544689476490021,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1577453613281,0.8468939661979675,0.3337936997413635,0.3182087242603302,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1582946777344,0.7466614246368408,0.2259929776191711,1.028054118156433,285.15753173828125,284.95001220703125,297.8169250488281,292.19757080078125,297.4291687011719,297.3158569335937,285.15594482421875,1.0,0.535082995891571,0.2029755562543869,0.2029755562543869,1.0,1.0,-2.855522871017456,0.3314829170703888,2.5240397453308105,-0.3136480748653412,0.932098150253296,0.932098150253296,0.0,125.78616333007812,123.0,46363.890625,0.0,1941.072998046875,1.0,280.657470703125,283.6114196777344,295.2507629394531,298.29119873046875,293.1499938964844,293.1499938964844,280.3500061035156,35516.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693277835845947,1.0,0.0,0.0,3.7551584243774414,3.755183458328247,9.409137646798628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.2333984375,0.0,1649.6182861328125,1895.4371337890625,0.0,3116.5048828125,0.9285013675689696,1.0,0.0,3.0,1.0,0.0
12404100,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.802129864692688,0.2814121544361114,0.2555911242961883,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9990000128746032,0.6039424538612366,0.5230429768562317,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.8690463900566101,0.3629329800605774,0.2550067901611328,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8460113406181335,0.3335504233837127,0.3180610537528991,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.7456719875335693,0.2255971580743789,1.026631474494934,285.0076904296875,284.95001220703125,297.8060302734375,292.1932983398437,297.4122009277344,297.2971496582031,284.99755859375,1.0,0.5349929332733154,0.2042980045080185,0.2042980045080185,1.0,1.0,-2.8555009365081787,0.3343288600444793,2.521172046661377,-0.3106330335140228,0.9310404658317566,0.9310404658317566,0.0,126.2022933959961,123.0,47500.01953125,0.0,1943.0325927734373,1.0,280.3984375,283.4359436035156,295.2644348144531,298.4263000488281,293.1499938964844,293.1499938964844,280.3500061035156,35657.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773552179336548,1.0,0.0,0.0,3.7610526084899902,3.761077642440796,9.438698498343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7329.8076171875,0.0,1657.6226806640625,1895.4371337890625,0.0,3191.7900390625,0.9298862218856812,1.0,0.0,3.0,1.0,0.0
12404160,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.8023229837417603,0.2807020843029022,0.2549484074115753,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.9990000128746032,0.6027851104736328,0.5213612914085388,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8704370260238647,0.363504409790039,0.2554009258747101,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8465981483459473,0.3331891596317291,0.3177274763584137,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.7459291815757751,0.2251004576683044,1.02444589138031,284.9455261230469,284.95001220703125,297.795166015625,292.1889953613281,297.3968200683594,297.2804260253906,284.9430236816406,1.0,0.533723771572113,0.2056200355291366,0.2056200355291366,1.0,1.0,-2.850161552429199,0.3361801207065582,2.513981342315674,-0.3075557649135589,0.93034029006958,0.93034029006958,0.0,125.53553771972656,111.0,47562.0546875,0.0,1931.16357421875,1.0,280.3573608398437,283.3812866210937,295.2328796386719,298.35174560546875,293.1499938964844,293.1499938964844,280.04998779296875,35782.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805994987487793,1.0,0.0,0.0,3.764060497283936,3.764085531234741,9.45380065786594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7684.63232421875,0.0,1662.1312255859375,1895.4371337890625,0.0,3222.19873046875,0.9306720495224,1.0,0.0,3.0,1.0,0.0
12404220,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7214660644531,0.8063486814498901,0.2791347503662109,0.2534931898117065,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.720458984375,0.9990000128746032,0.6018472909927368,0.5108500719070435,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7209777832031,0.8771806359291077,0.3644716143608093,0.256038099527359,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7211303710937,0.851377010345459,0.3322726786136627,0.3168230354785919,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.72198486328125,0.7495154142379761,0.2239528149366378,1.0190337896347046,284.72076416015625,284.95001220703125,297.7734375,292.1804504394531,297.37274169921875,297.2555847167969,284.71783447265625,1.0,0.5283538103103638,0.2082640826702118,0.2082640826702118,1.0,1.0,-2.8289661407470703,0.3378644287586212,2.4911017417907715,-0.3011254668235779,0.9254855513572692,0.9254855513572692,0.0,121.84886169433594,114.0,48512.14453125,0.0,1879.4803466796875,1.0,280.0573425292969,283.1434020996094,295.2145080566406,298.3962707519531,293.1499938964844,293.1499938964844,279.75,36073.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898733258247375,1.0,0.0,0.0,3.762248754501343,3.762273788452149,9.444702868677268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7796.81005859375,0.0,1662.239013671875,1895.4371337890625,0.0,3309.022705078125,0.9304518103599548,1.0,0.0,3.0,1.0,0.0
12404280,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7214660644531,0.8063486814498901,0.2791347503662109,0.2534931898117065,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.720458984375,0.9990000128746032,0.6018472909927368,0.5108500719070435,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7209777832031,0.8771806359291077,0.3644716143608093,0.256038099527359,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7211303710937,0.851377010345459,0.3322726786136627,0.3168230354785919,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.72198486328125,0.7495154142379761,0.2239528149366378,1.0190337896347046,284.72076416015625,284.95001220703125,297.7734375,292.1804504394531,297.37274169921875,297.2555847167969,284.71783447265625,1.0,0.5283538103103638,0.2082640826702118,0.2082640826702118,1.0,1.0,-2.8289661407470703,0.3378644287586212,2.4911017417907715,-0.3011254668235779,0.9254855513572692,0.9254855513572692,0.0,121.84886169433594,114.0,48512.14453125,0.0,1879.4803466796875,1.0,280.0573425292969,283.1434020996094,295.2145080566406,298.3962707519531,293.1499938964844,293.1499938964844,279.75,36073.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898733258247375,1.0,0.0,0.0,3.762248754501343,3.762273788452149,9.444702868677268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7796.81005859375,0.0,1662.239013671875,1895.4371337890625,0.0,3309.022705078125,0.9304518103599548,1.0,0.0,3.0,1.0,0.0
12404340,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.50274658203125,0.807152271270752,0.2774184048175812,0.2519377470016479,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5019836425781,0.9990000128746032,0.6019683480262756,0.506221354007721,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5023498535156,0.8805238008499146,0.3652579188346863,0.2565743029117584,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5024719238281,0.8529627323150635,0.3311538398265838,0.3157621324062347,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5031433105469,0.7503181099891663,0.2226695269346237,1.0131816864013672,284.502197265625,284.95001220703125,297.7518005371094,292.17193603515625,297.3534851074219,297.2369384765625,284.5001220703125,1.0,0.5254860520362854,0.2109081298112869,0.2109081298112869,1.0,1.0,-2.8138539791107178,0.3406984210014343,2.4731554985046387,-0.2952427864074707,0.917726755142212,0.917726755142212,0.0,120.01782989501952,117.0,49432.4921875,0.0,1846.8944091796875,1.0,279.75738525390625,282.9120178222656,295.1980895996094,298.43475341796875,293.1499938964844,293.1499938964844,279.45001220703125,36381.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974493145942688,1.0,0.0,0.0,3.748972892761232,3.748997926712036,9.378165373163938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7907.7900390625,0.0,1649.025390625,1895.4371337890625,0.0,3379.79638671875,0.9276744723320008,1.0,0.0,3.0,1.0,0.0
12404400,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.50274658203125,0.807152271270752,0.2774184048175812,0.2519377470016479,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5019836425781,0.9990000128746032,0.6019683480262756,0.506221354007721,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5023498535156,0.8805238008499146,0.3652579188346863,0.2565743029117584,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5024719238281,0.8529627323150635,0.3311538398265838,0.3157621324062347,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5031433105469,0.7503181099891663,0.2226695269346237,1.0131816864013672,284.502197265625,284.95001220703125,297.7518005371094,292.17193603515625,297.3534851074219,297.2369384765625,284.5001220703125,1.0,0.5254860520362854,0.2109081298112869,0.2109081298112869,1.0,1.0,-2.8138539791107178,0.3406984210014343,2.4731554985046387,-0.2952427864074707,0.917726755142212,0.917726755142212,0.0,120.01782989501952,117.0,49432.4921875,0.0,1846.8944091796875,1.0,279.75738525390625,282.9120178222656,295.1980895996094,298.43475341796875,293.1499938964844,293.1499938964844,279.45001220703125,36381.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974493145942688,1.0,0.0,0.0,3.748972892761232,3.748997926712036,9.378165373163938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7907.7900390625,0.0,1649.025390625,1895.4371337890625,0.0,3379.79638671875,0.9276744723320008,1.0,0.0,3.0,1.0,0.0
12404460,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2972412109375,0.8051824569702148,0.2756159901618957,0.2503483295440674,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2966613769531,0.9990000128746032,0.6013361811637878,0.5066589117050171,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.29693603515625,0.8808371424674988,0.3659303188323974,0.257064551115036,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2970275878906,0.8517212867736816,0.3298987746238708,0.3146170377731323,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2975769042969,0.7486776113510132,0.2212906777858734,1.0071414709091189,284.2968139648437,284.95001220703125,297.7303161621094,292.1635437011719,297.3331298828125,297.2168273925781,284.29522705078125,1.0,0.5241715312004089,0.2138038724660873,0.2138038724660873,1.0,1.0,-2.804419040679932,0.3451583087444305,2.4592607021331787,-0.2888583540916443,0.9073276519775392,0.9073276519775392,0.0,119.78208923339844,120.0,50355.234375,0.0,1831.029541015625,1.0,279.45751953125,282.69195556640625,295.18634033203125,298.4789428710937,293.1499938964844,293.1499938964844,279.1499938964844,36701.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043492674827576,1.0,0.0,0.0,3.723825454711914,3.72385048866272,9.252773907064692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8023.94384765625,0.0,1622.2227783203125,1895.4371337890625,0.0,3444.091552734375,0.9222495555877686,1.0,0.0,3.0,1.0,0.0
12404520,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2972412109375,0.8051824569702148,0.2756159901618957,0.2503483295440674,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2966613769531,0.9990000128746032,0.6013361811637878,0.5066589117050171,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.29693603515625,0.8808371424674988,0.3659303188323974,0.257064551115036,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2970275878906,0.8517212867736816,0.3298987746238708,0.3146170377731323,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2975769042969,0.7486776113510132,0.2212906777858734,1.0071414709091189,284.2968139648437,284.95001220703125,297.7303161621094,292.1635437011719,297.3331298828125,297.2168273925781,284.29522705078125,1.0,0.5241715312004089,0.2138038724660873,0.2138038724660873,1.0,1.0,-2.804419040679932,0.3451583087444305,2.4592607021331787,-0.2888583540916443,0.9073276519775392,0.9073276519775392,0.0,119.78208923339844,120.0,50355.234375,0.0,1831.029541015625,1.0,279.45751953125,282.69195556640625,295.18634033203125,298.4789428710937,293.1499938964844,293.1499938964844,279.1499938964844,36701.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043492674827576,1.0,0.0,0.0,3.723825454711914,3.72385048866272,9.252773907064692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8023.94384765625,0.0,1622.2227783203125,1895.4371337890625,0.0,3444.091552734375,0.9222495555877686,1.0,0.0,3.0,1.0,0.0
12404580,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1036071777344,0.8014333248138428,0.273756593465805,0.2487338334321975,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1031799316406,0.9990000128746032,0.5995410680770874,0.5103026032447815,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1033630371094,0.8792155385017395,0.3665156364440918,0.2575149238109588,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1034545898437,0.8486989736557007,0.3285436332225799,0.313403457403183,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1038513183594,0.7455021739006042,0.219837412238121,1.0009039640426636,284.1033020019531,284.95001220703125,297.708984375,292.1552734375,297.31109619140625,297.194580078125,284.10223388671875,1.0,0.5239356160163879,0.2166996151208877,0.2166996151208877,1.0,1.0,-2.798440933227539,0.3503364622592926,2.4481046199798584,-0.2825040817260742,0.8944293856620789,0.8944293856620789,0.0,120.54733276367188,123.0,51263.80078125,0.0,1825.375732421875,1.0,279.15777587890625,282.4834899902344,295.1766967773437,298.5254821777344,293.1499938964844,293.1499938964844,279.45001220703125,37041.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109703302383424,1.0,0.0,0.0,3.686049938201904,3.686074495315552,9.065999506674416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7230.46337890625,0.0,1581.5155029296875,1895.4371337890625,0.0,3505.60693359375,0.9140242338180542,1.0,0.0,3.0,1.0,0.0
12404640,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1036071777344,0.8014333248138428,0.273756593465805,0.2487338334321975,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1031799316406,0.9990000128746032,0.5995410680770874,0.5103026032447815,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1033630371094,0.8792155385017395,0.3665156364440918,0.2575149238109588,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1034545898437,0.8486989736557007,0.3285436332225799,0.313403457403183,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1038513183594,0.7455021739006042,0.219837412238121,1.0009039640426636,284.1033020019531,284.95001220703125,297.708984375,292.1552734375,297.31109619140625,297.194580078125,284.10223388671875,1.0,0.5239356160163879,0.2166996151208877,0.2166996151208877,1.0,1.0,-2.798440933227539,0.3503364622592926,2.4481046199798584,-0.2825040817260742,0.8944293856620789,0.8944293856620789,0.0,120.54733276367188,123.0,51263.80078125,0.0,1825.375732421875,1.0,279.15777587890625,282.4834899902344,295.1766967773437,298.5254821777344,293.1499938964844,293.1499938964844,279.45001220703125,37041.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109703302383424,1.0,0.0,0.0,3.686049938201904,3.686074495315552,9.065999506674416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7230.46337890625,0.0,1581.5155029296875,1895.4371337890625,0.0,3505.60693359375,0.9140242338180542,1.0,0.0,3.0,1.0,0.0
12404700,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2356872558594,0.7994809746742249,0.2732903957366943,0.2480827271938324,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.23944091796875,0.9990000128746032,0.598798394203186,0.5126011371612549,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2376403808594,0.8782698512077332,0.3672724366188049,0.2578568458557129,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2369689941406,0.847052276134491,0.3282297849655151,0.3129132688045501,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.23370361328125,0.7438020706176758,0.2193637043237686,0.9981654286384584,284.2383117675781,284.95001220703125,297.6983947753906,292.1512145996094,297.3038330078125,297.18817138671875,284.2483215332031,1.0,0.5241368412971497,0.2181474864482879,0.2181474864482879,1.0,1.0,-2.796947240829468,0.3532377183437347,2.4437096118927,-0.2793785035610199,0.8909627199172974,0.8909627199172974,0.0,121.1166763305664,123.0,50085.03125,0.0,1825.7615966796875,1.0,279.40191650390625,282.64764404296875,295.1058654785156,298.2823181152344,293.1499938964844,293.1499938964844,279.45001220703125,37028.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028900861740112,1.0,0.0,0.0,3.666254997253418,3.6662793159484863,8.968888209892611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7409.65771484375,0.0,1559.0557861328125,1895.4371337890625,0.0,3430.509521484375,0.9096561670303344,1.0,0.0,3.0,1.0,0.0
12404760,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2987976074219,0.7985042333602905,0.2733122408390045,0.2479403614997863,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2997131347656,0.9990000128746032,0.5985701680183411,0.5141361355781555,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2992553710937,0.8782349228858948,0.3685242831707001,0.2585987448692322,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2991027832031,0.8462083339691162,0.328355073928833,0.3128729164600372,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2983093261719,0.7428239583969116,0.2192263454198837,0.9969742894172668,284.2994079589844,284.95001220703125,297.6878662109375,292.1471862792969,297.3012084960937,297.1877746582031,284.3019104003906,1.0,0.5246069431304932,0.2194988578557968,0.2194988578557968,1.0,1.0,-2.798027753829956,0.3564700484275818,2.441557645797729,-0.2765011489391327,0.8872830867767334,0.8872830867767334,0.0,121.57276916503906,111.0,49863.98828125,0.0,1829.5950927734373,1.0,279.4423828125,282.7044982910156,295.1013488769531,298.29119873046875,293.1499938964844,293.1499938964844,279.75,36985.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979049324989319,1.0,0.0,0.0,3.64836859703064,3.648392915725708,8.881590360942937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.1083984375,0.0,1538.7279052734375,1895.4371337890625,0.0,3384.047607421875,0.9056065678596495,1.0,0.0,3.0,1.0,0.0
12404820,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5062561035156,0.8046843409538269,0.2740765810012817,0.2483117282390594,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5069274902344,0.9990000128746032,0.6003831028938293,0.5034476518630981,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5066223144531,0.8868933320045471,0.3717844188213348,0.2606122493743896,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5065002441406,0.8524718880653381,0.3293590843677521,0.3134748339653015,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.50592041015625,0.7477986812591553,0.219573512673378,0.997076451778412,284.5067138671875,284.95001220703125,297.6670227050781,292.1393127441406,297.3052673339844,297.1990661621094,284.50836181640625,1.0,0.5208987593650818,0.2222016006708145,0.2222016006708145,1.0,1.0,-2.788912296295166,0.3606351912021637,2.428277015686035,-0.2702017724514007,0.8830714225769043,0.8830714225769043,0.0,118.33769989013672,114.0,48364.3359375,0.0,1800.0748291015625,1.0,279.7416381835937,282.9332275390625,295.0867004394531,298.1718444824219,293.1499938964844,293.1499938964844,280.04998779296875,36797.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845622539520264,1.0,0.0,0.0,3.617901086807251,3.617924928665161,8.733869094612601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6897.052734375,0.0,1503.6627197265625,1895.4371337890625,0.0,3259.31982421875,0.8986846208572388,1.0,0.0,3.0,1.0,0.0
12404880,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5062561035156,0.8046843409538269,0.2740765810012817,0.2483117282390594,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5069274902344,0.9990000128746032,0.6003831028938293,0.5034476518630981,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5066223144531,0.8868933320045471,0.3717844188213348,0.2606122493743896,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5065002441406,0.8524718880653381,0.3293590843677521,0.3134748339653015,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.50592041015625,0.7477986812591553,0.219573512673378,0.997076451778412,284.5067138671875,284.95001220703125,297.6670227050781,292.1393127441406,297.3052673339844,297.1990661621094,284.50836181640625,1.0,0.5208987593650818,0.2222016006708145,0.2222016006708145,1.0,1.0,-2.788912296295166,0.3606351912021637,2.428277015686035,-0.2702017724514007,0.8830714225769043,0.8830714225769043,0.0,118.33769989013672,114.0,48364.3359375,0.0,1800.0748291015625,1.0,279.7416381835937,282.9332275390625,295.0867004394531,298.1718444824219,293.1499938964844,293.1499938964844,280.04998779296875,36797.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845622539520264,1.0,0.0,0.0,3.617901086807251,3.617924928665161,8.733869094612601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6897.052734375,0.0,1503.6627197265625,1895.4371337890625,0.0,3259.31982421875,0.8986846208572388,1.0,0.0,3.0,1.0,0.0
12404940,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71142578125,0.810051679611206,0.2753945589065552,0.2493050247430801,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.71221923828125,0.9990000128746032,0.6053373217582703,0.4955626130104065,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7118835449219,0.8946672677993774,0.3756467401981354,0.2631413638591766,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117004394531,0.8580634593963623,0.3310160338878631,0.3148151338100433,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71099853515625,0.7523562908172607,0.2205041646957397,1.0002537965774536,284.71197509765625,284.95001220703125,297.646484375,292.1316833496094,297.31964111328125,297.2235717773437,284.7142333984375,1.0,0.5198559165000916,0.2249043583869934,0.2249043583869934,1.0,1.0,-2.789079666137696,0.3667429387569427,2.42233681678772,-0.2644550204277038,0.8815410733222961,0.8815410733222961,0.0,116.22373962402344,117.0,46963.125,0.0,1790.2532958984375,1.0,280.0413818359375,283.15826416015625,295.0826721191406,298.0759582519531,293.1499938964844,293.1499938964844,280.3500061035156,36546.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722724318504333,1.0,0.0,0.0,3.5966269969940186,3.5966506004333496,8.631456580587837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6764.6025390625,0.0,1478.62353515625,1895.4371337890625,0.0,3144.1259765625,0.8937684297561646,1.0,0.0,3.0,1.0,0.0
