time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12405000,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71142578125,0.810051679611206,0.2753945589065552,0.2493050247430801,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.71221923828125,0.9990000128746032,0.6053373217582703,0.4955626130104065,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7118835449219,0.8946672677993774,0.3756467401981354,0.2631413638591766,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117004394531,0.8580634593963623,0.3310160338878631,0.3148151338100433,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71099853515625,0.7523562908172607,0.2205041646957397,1.0002537965774536,284.71197509765625,284.95001220703125,297.646484375,292.1316833496094,297.31964111328125,297.2235717773437,284.7142333984375,1.0,0.5198559165000916,0.2249043583869934,0.2249043583869934,1.0,1.0,-2.789079666137696,0.3667429387569427,2.42233681678772,-0.2644550204277038,0.8815410733222961,0.8815410733222961,0.0,116.22373962402344,117.0,46963.125,0.0,1790.2532958984375,1.0,280.0413818359375,283.15826416015625,295.0826721191406,298.0759582519531,293.1499938964844,293.1499938964844,280.3500061035156,36546.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722724318504333,1.0,0.0,0.0,3.5966269969940186,3.5966506004333496,8.631456580587837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6764.6025390625,0.0,1478.62353515625,1895.4371337890625,0.0,3144.1259765625,0.8937684297561646,1.0,0.0,3.0,1.0,0.0
12405060,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.8136554956436157,0.2770449519157409,0.2506735324859619,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.9990000128746032,0.6110931038856506,0.491525650024414,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.9005187153816223,0.3798916637897491,0.2659964561462402,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217529296875,0.8620076775550842,0.3330793678760528,0.316627562046051,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.7556515336036682,0.2218324691057205,1.0055845975875854,284.9220275878906,284.95001220703125,297.6263122558594,292.1243591308594,297.33837890625,297.253662109375,284.9244384765625,1.0,0.5206258893013,0.2275081425905227,0.2275081425905227,1.0,1.0,-2.797881603240967,0.3744907677173614,2.423390865325928,-0.2588415145874023,0.8828505277633667,0.8828505277633667,0.0,115.47314453125,120.0,45722.140625,0.0,1800.16259765625,1.0,280.3412475585937,283.3842163085937,295.08056640625,297.9941101074219,293.1499938964844,293.1499938964844,280.6499938964844,36249.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610482811927795,1.0,0.0,0.0,3.5864200592041016,3.586443424224853,8.58253542901366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6651.017578125,0.0,1465.411376953125,1895.4371337890625,0.0,3038.8369140625,0.8912827372550964,1.0,0.0,3.0,1.0,0.0
12405120,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.8136554956436157,0.2770449519157409,0.2506735324859619,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.9990000128746032,0.6110931038856506,0.491525650024414,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.9005187153816223,0.3798916637897491,0.2659964561462402,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217529296875,0.8620076775550842,0.3330793678760528,0.316627562046051,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.7556515336036682,0.2218324691057205,1.0055845975875854,284.9220275878906,284.95001220703125,297.6263122558594,292.1243591308594,297.33837890625,297.253662109375,284.9244384765625,1.0,0.5206258893013,0.2275081425905227,0.2275081425905227,1.0,1.0,-2.797881603240967,0.3744907677173614,2.423390865325928,-0.2588415145874023,0.8828505277633667,0.8828505277633667,0.0,115.47314453125,120.0,45722.140625,0.0,1800.16259765625,1.0,280.3412475585937,283.3842163085937,295.08056640625,297.9941101074219,293.1499938964844,293.1499938964844,280.6499938964844,36249.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610482811927795,1.0,0.0,0.0,3.5864200592041016,3.586443424224853,8.58253542901366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6651.017578125,0.0,1465.411376953125,1895.4371337890625,0.0,3038.8369140625,0.8912827372550964,1.0,0.0,3.0,1.0,0.0
12405180,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1327819824219,0.8160781860351562,0.2789443731307983,0.2523038685321808,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1335754394531,0.9990000128746032,0.6168798804283142,0.4901416599750519,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1332702636719,0.9049891233444214,0.3843950033187866,0.269071102142334,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1330871582031,0.8647421002388,0.3354389667510986,0.3187650740146637,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322937011719,0.7580243349075317,0.2234460115432739,1.0124338865280151,285.13336181640625,284.95001220703125,297.6065368652344,292.1173400878906,297.3575744628906,297.2842712402344,285.13580322265625,1.0,0.5227674841880798,0.2301119118928909,0.2301119118928909,1.0,1.0,-2.8126683235168457,0.3835943639278412,2.429074048995972,-0.2531753182411194,0.8869863748550415,0.8869863748550415,0.0,115.64712524414062,123.0,44625.890625,0.0,1823.828125,1.0,280.6412048339844,283.6097717285156,295.0787353515625,297.9222412109375,293.1499938964844,293.1499938964844,280.95001220703125,35931.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508411049842834,1.0,0.0,0.0,3.5881004333496094,3.5881237983703613,8.590579909650842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6552.8408203125,0.0,1464.8837890625,1895.4371337890625,0.0,2943.1494140625,0.8914302587509155,1.0,0.0,3.0,1.0,0.0
12405240,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1327819824219,0.8160781860351562,0.2789443731307983,0.2523038685321808,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1335754394531,0.9990000128746032,0.6168798804283142,0.4901416599750519,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1332702636719,0.9049891233444214,0.3843950033187866,0.269071102142334,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1330871582031,0.8647421002388,0.3354389667510986,0.3187650740146637,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322937011719,0.7580243349075317,0.2234460115432739,1.0124338865280151,285.13336181640625,284.95001220703125,297.6065368652344,292.1173400878906,297.3575744628906,297.2842712402344,285.13580322265625,1.0,0.5227674841880798,0.2301119118928909,0.2301119118928909,1.0,1.0,-2.8126683235168457,0.3835943639278412,2.429074048995972,-0.2531753182411194,0.8869863748550415,0.8869863748550415,0.0,115.64712524414062,123.0,44625.890625,0.0,1823.828125,1.0,280.6412048339844,283.6097717285156,295.0787353515625,297.9222412109375,293.1499938964844,293.1499938964844,280.95001220703125,35931.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508411049842834,1.0,0.0,0.0,3.5881004333496094,3.5881237983703613,8.590579909650842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6552.8408203125,0.0,1464.8837890625,1895.4371337890625,0.0,2943.1494140625,0.8914302587509155,1.0,0.0,3.0,1.0,0.0
12405300,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2792663574219,0.8168665766716003,0.2799547016620636,0.2531664371490478,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2828369140625,0.9990000128746032,0.6196829676628113,0.4903226792812347,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28143310546875,0.9067504405975342,0.3867089748382568,0.2706424593925476,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2806091308594,0.8656640648841858,0.3366954326629638,0.3199051916599273,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2772521972656,0.7588574886322021,0.2243246436119079,1.0162087678909302,285.2818908691406,284.95001220703125,297.5968017578125,292.1139831542969,297.3663635253906,297.2984924316406,285.2922668457031,1.0,0.524238646030426,0.2314138114452362,0.2314138114452362,1.0,1.0,-2.821716070175171,0.3885461688041687,2.4331698417663574,-0.2502989172935486,0.8906305432319641,0.8906305432319641,0.0,116.02588653564452,123.0,43645.953125,0.0,1839.7305908203125,1.0,280.8970947265625,283.7800598144531,295.0549011230469,297.79058837890625,293.1499938964844,293.1499938964844,280.95001220703125,35759.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843930184841156,1.0,0.0,0.0,3.593252897262573,3.5932765007019043,8.615269848633034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6746.5263671875,0.0,1469.171630859375,1895.4371337890625,0.0,2878.455810546875,0.8924917578697205,1.0,0.0,3.0,1.0,0.0
12405360,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3436584472656,0.8176360130310059,0.281048834323883,0.2541465163230896,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3444519042969,0.9990000128746032,0.6224792003631592,0.490757942199707,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3441467285156,0.908481776714325,0.3891128897666931,0.2723115682601928,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3439636230469,0.866539478302002,0.3380391001701355,0.3211612403392792,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3432006835937,0.7596651911735535,0.2252749353647232,1.0204116106033323,285.34423828125,284.95001220703125,297.5871887207031,292.1106872558594,297.3751525878906,297.3127136230469,285.3466491699219,1.0,0.5259422063827515,0.2325693964958191,0.2325693964958191,1.0,1.0,-2.831981897354126,0.3934746384620666,2.438507080078125,-0.2477158308029174,0.8939328789710999,0.8939328789710999,0.0,116.51756286621094,126.0,43651.2734375,0.0,1858.187255859375,1.0,280.9412536621094,283.8340148925781,295.0769348144531,297.858642578125,293.1499938964844,293.1499938964844,281.25,35611.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415675163269043,1.0,0.0,0.0,3.6017777919769287,3.6018011569976807,8.656196541778627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6467.12890625,0.0,1477.30859375,1895.4371337890625,0.0,2856.364013671875,0.8942544460296631,1.0,0.0,3.0,1.0,0.0
12405420,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5527038574219,0.8185931444168091,0.2833403944969177,0.2561708390712738,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.553466796875,0.9990000128746032,0.6278955936431885,0.4928348362445831,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5531616210937,0.9112258553504944,0.3940345644950866,0.2757072448730469,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.552978515625,0.8676611185073853,0.340842992067337,0.3237717449665069,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5522766113281,0.760772168636322,0.2272757887840271,1.0292736291885376,285.5532531738281,284.95001220703125,297.5683288574219,292.1044616699219,297.3900756835937,297.3375549316406,285.5555419921875,1.0,0.529897153377533,0.234880581498146,0.234880581498146,1.0,1.0,-2.854777336120605,0.4038802683353424,2.450897216796875,-0.2424847930669784,0.9036575555801392,0.9036575555801392,0.0,117.90839385986328,129.0,42765.80859375,0.0,1901.059326171875,1.0,281.241455078125,284.0559997558594,295.07489013671875,297.8010559082031,293.1499938964844,293.1499938964844,280.95001220703125,35304.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330973982810974,1.0,0.0,0.0,3.626942157745361,3.626965999603272,8.777575430940487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7114.2412109375,0.0,1502.4976806640625,1895.4371337890625,0.0,2777.2978515625,0.8996621966362,1.0,0.0,3.0,1.0,0.0
12405480,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5527038574219,0.8185931444168091,0.2833403944969177,0.2561708390712738,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.553466796875,0.9990000128746032,0.6278955936431885,0.4928348362445831,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5531616210937,0.9112258553504944,0.3940345644950866,0.2757072448730469,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.552978515625,0.8676611185073853,0.340842992067337,0.3237717449665069,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5522766113281,0.760772168636322,0.2272757887840271,1.0292736291885376,285.5532531738281,284.95001220703125,297.5683288574219,292.1044616699219,297.3900756835937,297.3375549316406,285.5555419921875,1.0,0.529897153377533,0.234880581498146,0.234880581498146,1.0,1.0,-2.854777336120605,0.4038802683353424,2.450897216796875,-0.2424847930669784,0.9036575555801392,0.9036575555801392,0.0,117.90839385986328,129.0,42765.80859375,0.0,1901.059326171875,1.0,281.241455078125,284.0559997558594,295.07489013671875,297.8010559082031,293.1499938964844,293.1499938964844,280.95001220703125,35304.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330973982810974,1.0,0.0,0.0,3.626942157745361,3.626965999603272,8.777575430940487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7114.2412109375,0.0,1502.4976806640625,1895.4371337890625,0.0,2777.2978515625,0.8996621966362,1.0,0.0,3.0,1.0,0.0
12405540,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3924255371094,0.8172393441200256,0.2843175828456878,0.2575215101242065,297.3944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3920288085937,0.9990000128746032,0.6312423944473267,0.4980391263961792,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3921813964844,0.91114741563797,0.3975971937179565,0.2785542905330658,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.39227294921875,0.8664510846138,0.3425703048706054,0.3258265554904938,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3926696777344,0.7598735690116882,0.2285250872373581,1.0364153385162354,285.3921203613281,284.95001220703125,297.54998779296875,292.09869384765625,297.3887939453125,297.3414611816406,285.39111328125,1.0,0.5342789888381958,0.2371917814016342,0.2371917814016342,1.0,1.0,-2.8771355152130127,0.4143284857273102,2.4628071784973145,-0.2370075732469558,0.9082648754119872,0.9082648754119872,0.0,120.12728881835938,132.0,44374.9140625,0.0,1947.8970947265625,1.0,280.9578857421875,283.8651733398437,295.1574401855469,298.0492858886719,293.1499938964844,293.1499938964844,280.6499938964844,35364.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491557836532593,1.0,0.0,0.0,3.651379823684693,3.6514036655426025,8.896257099877403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7320.419921875,0.0,1529.950439453125,1895.4371337890625,0.0,2927.3642578125,0.9051406383514404,1.0,0.0,3.0,1.0,0.0
12405600,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3924255371094,0.8172393441200256,0.2843175828456878,0.2575215101242065,297.3944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3920288085937,0.9990000128746032,0.6312423944473267,0.4980391263961792,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3921813964844,0.91114741563797,0.3975971937179565,0.2785542905330658,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.39227294921875,0.8664510846138,0.3425703048706054,0.3258265554904938,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3926696777344,0.7598735690116882,0.2285250872373581,1.0364153385162354,285.3921203613281,284.95001220703125,297.54998779296875,292.09869384765625,297.3887939453125,297.3414611816406,285.39111328125,1.0,0.5342789888381958,0.2371917814016342,0.2371917814016342,1.0,1.0,-2.8771355152130127,0.4143284857273102,2.4628071784973145,-0.2370075732469558,0.9082648754119872,0.9082648754119872,0.0,120.12728881835938,132.0,44374.9140625,0.0,1947.8970947265625,1.0,280.9578857421875,283.8651733398437,295.1574401855469,298.0492858886719,293.1499938964844,293.1499938964844,280.6499938964844,35364.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491557836532593,1.0,0.0,0.0,3.651379823684693,3.6514036655426025,8.896257099877403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7320.419921875,0.0,1529.950439453125,1895.4371337890625,0.0,2927.3642578125,0.9051406383514404,1.0,0.0,3.0,1.0,0.0
12405660,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20538330078125,0.8124534487724304,0.283982902765274,0.2575463056564331,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20489501953125,0.9990000128746032,0.6318040490150452,0.5073209404945374,297.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.205078125,0.9071460962295532,0.3998312950134277,0.2803640961647033,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.8618574738502502,0.3430538475513458,0.3266302943229675,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2056579589844,0.7559100389480591,0.2287695705890655,1.03899085521698,285.2050170898437,284.95001220703125,297.5321044921875,292.09326171875,297.3700561523437,297.32257080078125,285.2037353515625,1.0,0.5385637283325195,0.2392735332250595,0.2392735332250595,1.0,1.0,-2.8945629596710205,0.4232712388038635,2.4712915420532227,-0.2319268733263015,0.9101313948631288,0.9101313948631288,0.0,123.2824478149414,135.0,45937.80859375,0.0,1991.8974609375,1.0,280.6581420898437,283.6532592773437,295.16143798828125,298.1693115234375,293.1499938964844,293.1499938964844,280.3500061035156,35535.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660149574279785,1.0,0.0,0.0,3.66931676864624,3.6693408489227295,8.983874977275264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7483.5224609375,0.0,1551.2720947265625,1895.4371337890625,0.0,3085.4267578125,0.90926593542099,1.0,0.0,3.0,1.0,0.0
12405720,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20538330078125,0.8124534487724304,0.283982902765274,0.2575463056564331,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20489501953125,0.9990000128746032,0.6318040490150452,0.5073209404945374,297.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.205078125,0.9071460962295532,0.3998312950134277,0.2803640961647033,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.8618574738502502,0.3430538475513458,0.3266302943229675,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2056579589844,0.7559100389480591,0.2287695705890655,1.03899085521698,285.2050170898437,284.95001220703125,297.5321044921875,292.09326171875,297.3700561523437,297.32257080078125,285.2037353515625,1.0,0.5385637283325195,0.2392735332250595,0.2392735332250595,1.0,1.0,-2.8945629596710205,0.4232712388038635,2.4712915420532227,-0.2319268733263015,0.9101313948631288,0.9101313948631288,0.0,123.2824478149414,135.0,45937.80859375,0.0,1991.8974609375,1.0,280.6581420898437,283.6532592773437,295.16143798828125,298.1693115234375,293.1499938964844,293.1499938964844,280.3500061035156,35535.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660149574279785,1.0,0.0,0.0,3.66931676864624,3.6693408489227295,8.983874977275264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7483.5224609375,0.0,1551.2720947265625,1895.4371337890625,0.0,3085.4267578125,0.90926593542099,1.0,0.0,3.0,1.0,0.0
12405780,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.805986762046814,0.2830427587032318,0.2569305300712585,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.9990000128746032,0.6301888823509216,0.5184615850448608,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9016802310943604,0.4013786017894745,0.2816276550292969,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.855766773223877,0.3428214192390442,0.3266757130622864,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.7504730820655823,0.2283513844013214,1.038348913192749,285.0143127441406,284.95001220703125,297.5145263671875,292.0881042480469,297.3422546386719,297.2918395996094,285.0130310058594,1.0,0.5425562262535095,0.241355299949646,0.241355299949646,1.0,1.0,-2.9080183506011963,0.4314011037349701,2.4766173362731934,-0.2267813235521316,0.9094213247299194,0.9094213247299194,0.0,126.85052490234376,138.0,47401.640625,0.0,2031.8118896484373,1.0,280.3580322265625,283.4401550292969,295.1449279785156,298.2470397949219,293.1499938964844,293.1499938964844,280.04998779296875,35755.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798981308937073,1.0,0.0,0.0,3.6790926456451416,3.679116725921631,9.03180819022964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7638.41259765625,0.0,1563.936279296875,1895.4371337890625,0.0,3215.6259765625,0.9116015434265136,1.0,0.0,3.0,1.0,0.0
12405840,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.805986762046814,0.2830427587032318,0.2569305300712585,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.9990000128746032,0.6301888823509216,0.5184615850448608,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9016802310943604,0.4013786017894745,0.2816276550292969,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.855766773223877,0.3428214192390442,0.3266757130622864,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.7504730820655823,0.2283513844013214,1.038348913192749,285.0143127441406,284.95001220703125,297.5145263671875,292.0881042480469,297.3422546386719,297.2918395996094,285.0130310058594,1.0,0.5425562262535095,0.241355299949646,0.241355299949646,1.0,1.0,-2.9080183506011963,0.4314011037349701,2.4766173362731934,-0.2267813235521316,0.9094213247299194,0.9094213247299194,0.0,126.85052490234376,138.0,47401.640625,0.0,2031.8118896484373,1.0,280.3580322265625,283.4401550292969,295.1449279785156,298.2470397949219,293.1499938964844,293.1499938964844,280.04998779296875,35755.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798981308937073,1.0,0.0,0.0,3.6790926456451416,3.679116725921631,9.03180819022964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7638.41259765625,0.0,1563.936279296875,1895.4371337890625,0.0,3215.6259765625,0.9116015434265136,1.0,0.0,3.0,1.0,0.0
12405900,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8025089502334595,0.2824548482894897,0.256522923707962,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.9990000128746032,0.6287422180175781,0.5242261290550232,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8988465666770935,0.4020031094551086,0.2821626365184784,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.8525864481925964,0.3425484299659729,0.3265481293201446,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.747581958770752,0.2279826700687408,1.0372830629348757,284.8738708496094,284.95001220703125,297.505859375,292.0856018066406,297.3271179199219,297.2748107910156,284.864990234375,1.0,0.5444276928901672,0.2423961907625198,0.2423961907625198,1.0,1.0,-2.9136672019958496,0.43525230884552,2.47841477394104,-0.224185824394226,0.9075597524642944,0.9075597524642944,0.0,128.67344665527344,138.0,48595.45703125,0.0,2050.283447265625,1.0,280.1004638671875,283.2742919921875,295.1586608886719,298.3836975097656,293.1499938964844,293.1499938964844,280.04998779296875,35890.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880223631858826,1.0,0.0,0.0,3.680734395980835,3.6807587146759033,9.039871429195044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7426.2958984375,0.0,1566.8018798828125,1895.4371337890625,0.0,3291.708251953125,0.9120262861251832,1.0,0.0,3.0,1.0,0.0
12405960,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244934082031,0.7988014817237854,0.2817685604095459,0.2559790909290313,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240051269531,0.9990000128746032,0.6268635392189026,0.5302298665046692,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241882324219,0.8957831263542175,0.4025091528892517,0.2825728356838226,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243103027344,0.8492270112037659,0.3421611189842224,0.3262727856636047,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.82476806640625,0.7445091009140015,0.2275068610906601,1.0356101989746094,284.8241577148437,284.95001220703125,297.49725341796875,292.0831604003906,297.31134033203125,297.2569274902344,284.8229675292969,1.0,0.5462014079093933,0.243420198559761,0.243420198559761,1.0,1.0,-2.9183826446533203,0.4388696551322937,2.479512929916382,-0.2216123193502426,0.9061740636825562,0.9061740636825562,0.0,130.5469207763672,141.0,48785.8046875,0.0,2067.50244140625,1.0,280.0578918457031,283.22918701171875,295.1298217773437,298.3172607421875,293.1499938964844,293.1499938964844,279.75,36005.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915632963180542,1.0,0.0,0.0,3.6796188354492174,3.679643154144287,9.034392292051052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7791.8291015625,0.0,1566.4130859375,1895.4371337890625,0.0,3324.824462890625,0.9118873476982116,1.0,0.0,3.0,1.0,0.0
12406020,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6385803222656,0.7915593385696411,0.2802878022193908,0.2548209130764007,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6381530761719,0.9990000128746032,0.622012197971344,0.5420249104499817,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6383361816406,0.8898313641548157,0.4033572971820831,0.2833035588264465,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.638427734375,0.8427165150642395,0.3412265479564667,0.3255835771560669,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6388244628906,0.7384860515594482,0.2264022529125213,1.0315375328063965,284.6382751464844,284.95001220703125,297.480224609375,292.07843017578125,297.2822265625,297.2242736816406,284.6373291015625,1.0,0.5495073199272156,0.2454682290554046,0.2454682290554046,1.0,1.0,-2.9263246059417725,0.4458036720752716,2.4805209636688232,-0.2164420336484909,0.9004716277122498,0.9004716277122498,0.0,134.23355102539062,129.0,50112.64453125,0.0,2099.2685546875,1.0,279.758056640625,283.02349853515625,295.1184997558594,298.3875427246094,293.1499938964844,293.1499938964844,279.45001220703125,36274.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018882513046264,1.0,0.0,0.0,3.670168399810791,3.6701927185058594,8.988045578917081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7946.5546875,0.0,1557.7852783203125,1895.4371337890625,0.0,3421.1796875,0.9099547863006592,1.0,0.0,3.0,1.0,0.0
12406080,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6385803222656,0.7915593385696411,0.2802878022193908,0.2548209130764007,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6381530761719,0.9990000128746032,0.622012197971344,0.5420249104499817,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6383361816406,0.8898313641548157,0.4033572971820831,0.2833035588264465,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.638427734375,0.8427165150642395,0.3412265479564667,0.3255835771560669,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6388244628906,0.7384860515594482,0.2264022529125213,1.0315375328063965,284.6382751464844,284.95001220703125,297.480224609375,292.07843017578125,297.2822265625,297.2242736816406,284.6373291015625,1.0,0.5495073199272156,0.2454682290554046,0.2454682290554046,1.0,1.0,-2.9263246059417725,0.4458036720752716,2.4805209636688232,-0.2164420336484909,0.9004716277122498,0.9004716277122498,0.0,134.23355102539062,129.0,50112.64453125,0.0,2099.2685546875,1.0,279.758056640625,283.02349853515625,295.1184997558594,298.3875427246094,293.1499938964844,293.1499938964844,279.45001220703125,36274.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018882513046264,1.0,0.0,0.0,3.670168399810791,3.6701927185058594,8.988045578917081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7946.5546875,0.0,1557.7852783203125,1895.4371337890625,0.0,3421.1796875,0.9099547863006592,1.0,0.0,3.0,1.0,0.0
12406140,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4450988769531,0.7905861139297485,0.2786206901073456,0.2533631324768066,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.44439697265625,0.9990000128746032,0.6167236566543579,0.5408597588539124,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4446716308594,0.8909721374511719,0.4039466381072998,0.28375244140625,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4448547363281,0.8424237370491028,0.3400546014308929,0.3245274126529693,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4454345703125,0.7377216815948486,0.2250994741916656,1.0258949995040894,284.4446105957031,284.95001220703125,297.4634094238281,292.07391357421875,297.259765625,297.2001342773437,284.4427795410156,1.0,0.5471842885017395,0.2475162595510482,0.2475162595510482,1.0,1.0,-2.915687084197998,0.4484890401363373,2.467197895050049,-0.2110806107521057,0.8921632170677185,0.8921632170677185,0.0,133.5054168701172,117.0,51190.66796875,0.0,2077.592529296875,1.0,279.4581604003906,282.81329345703125,295.1085205078125,298.4506530761719,293.1499938964844,293.1499938964844,279.75,36570.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111782312393188,1.0,0.0,0.0,3.649851083755493,3.6498751640319824,8.888808906704071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7196.369140625,0.0,1537.2679443359375,1895.4371337890625,0.0,3507.534912109375,0.9056117534637452,1.0,0.0,3.0,1.0,0.0
12406200,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4450988769531,0.7905861139297485,0.2786206901073456,0.2533631324768066,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.44439697265625,0.9990000128746032,0.6167236566543579,0.5408597588539124,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4446716308594,0.8909721374511719,0.4039466381072998,0.28375244140625,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4448547363281,0.8424237370491028,0.3400546014308929,0.3245274126529693,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4454345703125,0.7377216815948486,0.2250994741916656,1.0258949995040894,284.4446105957031,284.95001220703125,297.4634094238281,292.07391357421875,297.259765625,297.2001342773437,284.4427795410156,1.0,0.5471842885017395,0.2475162595510482,0.2475162595510482,1.0,1.0,-2.915687084197998,0.4484890401363373,2.467197895050049,-0.2110806107521057,0.8921632170677185,0.8921632170677185,0.0,133.5054168701172,117.0,51190.66796875,0.0,2077.592529296875,1.0,279.4581604003906,282.81329345703125,295.1085205078125,298.4506530761719,293.1499938964844,293.1499938964844,279.75,36570.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111782312393188,1.0,0.0,0.0,3.649851083755493,3.6498751640319824,8.888808906704071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7196.369140625,0.0,1537.2679443359375,1895.4371337890625,0.0,3507.534912109375,0.9056117534637452,1.0,0.0,3.0,1.0,0.0
12406260,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6076965332031,0.7962998151779175,0.2782183289527893,0.2524644434452057,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6080322265625,0.9990000128746032,0.6154249310493469,0.527752161026001,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60791015625,0.8994812965393066,0.4058567881584167,0.2846445739269256,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6078186035156,0.848505973815918,0.3399187922477722,0.3238905966281891,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6075134277344,0.7423436641693115,0.2244979739189148,1.021270990371704,284.6079406738281,284.95001220703125,297.44683837890625,292.0695495605469,297.2528686523437,297.1959228515625,284.6086120605469,1.0,0.5412421226501465,0.2496366202831268,0.2496366202831268,1.0,1.0,-2.893605947494507,0.4486823678016662,2.4449236392974854,-0.2059230655431747,0.8889329433441162,0.8889329433441162,0.0,128.92373657226562,105.0,49612.33984375,0.0,2017.9674072265625,1.0,279.7420959472656,283.0062561035156,295.0282592773437,298.2074584960937,293.1499938964844,293.1499938964844,280.04998779296875,36508.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991023898124695,1.0,0.0,0.0,3.6301324367523193,3.6301565170288086,8.793023766884289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6994.56201171875,0.0,1514.958740234375,1895.4371337890625,0.0,3395.2158203125,0.9011968970298768,1.0,0.0,3.0,1.0,0.0
12406320,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6076965332031,0.7962998151779175,0.2782183289527893,0.2524644434452057,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6080322265625,0.9990000128746032,0.6154249310493469,0.527752161026001,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60791015625,0.8994812965393066,0.4058567881584167,0.2846445739269256,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6078186035156,0.848505973815918,0.3399187922477722,0.3238905966281891,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6075134277344,0.7423436641693115,0.2244979739189148,1.021270990371704,284.6079406738281,284.95001220703125,297.44683837890625,292.0695495605469,297.2528686523437,297.1959228515625,284.6086120605469,1.0,0.5412421226501465,0.2496366202831268,0.2496366202831268,1.0,1.0,-2.893605947494507,0.4486823678016662,2.4449236392974854,-0.2059230655431747,0.8889329433441162,0.8889329433441162,0.0,128.92373657226562,105.0,49612.33984375,0.0,2017.9674072265625,1.0,279.7420959472656,283.0062561035156,295.0282592773437,298.2074584960937,293.1499938964844,293.1499938964844,280.04998779296875,36508.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991023898124695,1.0,0.0,0.0,3.6301324367523193,3.6301565170288086,8.793023766884289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6994.56201171875,0.0,1514.958740234375,1895.4371337890625,0.0,3395.2158203125,0.9011968970298768,1.0,0.0,3.0,1.0,0.0
12406380,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.8088430762290955,0.2789557576179504,0.252689003944397,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7814636230469,0.9990000128746032,0.6193767189979553,0.5045633316040039,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7814025878906,0.9163094758987428,0.4089619517326355,0.2864544987678528,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.78131103515625,0.861416757106781,0.3409090638160705,0.3243525922298431,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.78106689453125,0.752879798412323,0.2248244732618332,1.0206186771392822,284.7814025878906,284.95001220703125,297.4304504394531,292.0653381347656,297.25811767578125,297.2074279785156,284.78179931640625,1.0,0.5330906510353088,0.2517569959163666,0.2517569959163666,1.0,1.0,-2.86795425415039,0.447990745306015,2.419963359832764,-0.2008758336305618,0.8881425857543945,0.8881425857543945,0.0,121.55813598632812,108.0,47930.515625,0.0,1939.7633056640625,1.0,280.0415344238281,283.20703125,295.00885009765625,298.0701599121094,293.1499938964844,293.1499938964844,280.3500061035156,36340.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849023580551147,1.0,0.0,0.0,3.616837739944458,3.616861581802368,8.72873613388947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6831.61962890625,0.0,1499.1085205078125,1895.4371337890625,0.0,3262.504150390625,0.8981187343597412,1.0,0.0,3.0,1.0,0.0
12406440,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.8088430762290955,0.2789557576179504,0.252689003944397,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7814636230469,0.9990000128746032,0.6193767189979553,0.5045633316040039,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7814025878906,0.9163094758987428,0.4089619517326355,0.2864544987678528,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.78131103515625,0.861416757106781,0.3409090638160705,0.3243525922298431,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.78106689453125,0.752879798412323,0.2248244732618332,1.0206186771392822,284.7814025878906,284.95001220703125,297.4304504394531,292.0653381347656,297.25811767578125,297.2074279785156,284.78179931640625,1.0,0.5330906510353088,0.2517569959163666,0.2517569959163666,1.0,1.0,-2.86795425415039,0.447990745306015,2.419963359832764,-0.2008758336305618,0.8881425857543945,0.8881425857543945,0.0,121.55813598632812,108.0,47930.515625,0.0,1939.7633056640625,1.0,280.0415344238281,283.20703125,295.00885009765625,298.0701599121094,293.1499938964844,293.1499938964844,280.3500061035156,36340.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849023580551147,1.0,0.0,0.0,3.616837739944458,3.616861581802368,8.72873613388947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6831.61962890625,0.0,1499.1085205078125,1895.4371337890625,0.0,3262.504150390625,0.8981187343597412,1.0,0.0,3.0,1.0,0.0
12406500,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.814082682132721,0.2795287668704986,0.2530285716056824,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.9990000128746032,0.6229121685028076,0.4953333437442779,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.924224853515625,0.4107332825660705,0.287542849779129,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.8671639561653137,0.3416421413421631,0.3248555660247803,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7576290965080261,0.2252148538827896,1.021527647972107,284.9126892089844,284.95001220703125,297.4223022460937,292.06329345703125,297.26495361328125,297.21856689453125,284.9214172363281,1.0,0.5306015610694885,0.2528171837329864,0.2528171837329864,1.0,1.0,-2.860257148742676,0.448832631111145,2.411424398422241,-0.1985251456499099,0.889150083065033,0.889150083065033,0.0,118.79254913330078,108.0,46656.34375,0.0,1913.8466796875,1.0,280.2977600097656,283.3658142089844,294.98406982421875,297.91461181640625,293.1499938964844,293.1499938964844,280.3500061035156,36224.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758318424224854,1.0,0.0,0.0,3.612898111343384,3.612921714782715,8.70972996835917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7013.03271484375,0.0,1493.9404296875,1895.4371337890625,0.0,3177.5068359375,0.8971969485282898,1.0,0.0,3.0,1.0,0.0
12406560,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.8184775710105896,0.2802412807941437,0.253568559885025,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605712890625,0.9990000128746032,0.6269420385360718,0.488047331571579,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604187011719,0.9311581254005432,0.4126572608947754,0.2888012826442718,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602966308594,0.8721315264701843,0.3425295948982239,0.3255736231803894,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.7617627382278442,0.2257328480482101,1.02330219745636,284.96044921875,284.95001220703125,297.4142150878906,292.061279296875,297.2753295898437,297.2343444824219,284.9616394042969,1.0,0.5289032459259033,0.2540141344070434,0.2540141344070434,1.0,1.0,-2.856651306152344,0.4509453177452087,2.4057059288024902,-0.1956896483898162,0.8897458910942078,0.8897458910942078,0.0,116.7386703491211,111.0,46398.47265625,0.0,1898.0450439453125,1.0,280.3414306640625,283.40936279296875,295.0054626464844,297.9650573730469,293.1499938964844,293.1499938964844,280.6499938964844,36119.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711770176887512,1.0,0.0,0.0,3.6116421222686768,3.611665725708008,8.703675575816305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6690.03271484375,0.0,1491.795654296875,1895.4371337890625,0.0,3133.8515625,0.8968091607093811,1.0,0.0,3.0,1.0,0.0
12406620,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1501770019531,0.8251945972442627,0.2818737328052521,0.254857987165451,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1507263183594,0.9990000128746032,0.635150134563446,0.4778641164302826,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.15057373046875,0.9420881867408752,0.4166746139526367,0.2914693653583526,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.150390625,0.8799465298652649,0.3445594012737274,0.3272902071475982,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498413085937,0.7683382630348206,0.227025032043457,1.0281683206558228,285.1506042480469,284.95001220703125,297.39813232421875,292.05731201171875,297.3012390136719,297.27252197265625,285.1522216796875,1.0,0.527427613735199,0.2564080655574798,0.2564080655574798,1.0,1.0,-2.8570706844329834,0.4570291042327881,2.400041580200196,-0.1898256689310073,0.8939659595489502,0.8939659595489502,0.0,114.11956024169922,114.0,45077.13671875,0.0,1885.9237060546875,1.0,280.6414489746094,283.61785888671875,295.00689697265625,297.8802490234375,293.1499938964844,293.1499938964844,280.95001220703125,35860.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585740923881531,1.0,0.0,0.0,3.616089344024658,3.616113185882568,8.725124303055054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.2353515625,0.0,1494.7322998046875,1895.4371337890625,0.0,3015.63232421875,0.8976230621337891,1.0,0.0,3.0,1.0,0.0
12406680,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1501770019531,0.8251945972442627,0.2818737328052521,0.254857987165451,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1507263183594,0.9990000128746032,0.635150134563446,0.4778641164302826,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.15057373046875,0.9420881867408752,0.4166746139526367,0.2914693653583526,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.150390625,0.8799465298652649,0.3445594012737274,0.3272902071475982,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498413085937,0.7683382630348206,0.227025032043457,1.0281683206558228,285.1506042480469,284.95001220703125,297.39813232421875,292.05731201171875,297.3012390136719,297.27252197265625,285.1522216796875,1.0,0.527427613735199,0.2564080655574798,0.2564080655574798,1.0,1.0,-2.8570706844329834,0.4570291042327881,2.400041580200196,-0.1898256689310073,0.8939659595489502,0.8939659595489502,0.0,114.11956024169922,114.0,45077.13671875,0.0,1885.9237060546875,1.0,280.6414489746094,283.61785888671875,295.00689697265625,297.8802490234375,293.1499938964844,293.1499938964844,280.95001220703125,35860.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585740923881531,1.0,0.0,0.0,3.616089344024658,3.616113185882568,8.725124303055054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.2353515625,0.0,1494.7322998046875,1895.4371337890625,0.0,3015.63232421875,0.8976230621337891,1.0,0.0,3.0,1.0,0.0
12406740,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3478698730469,0.8299510478973389,0.283794641494751,0.2564549148082733,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3484802246094,0.9990000128746032,0.6428834199905396,0.4720432460308075,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3483581542969,0.9498883485794068,0.4209150373935699,0.2943242192268371,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.34814453125,0.885540783405304,0.3469031453132629,0.3293652236461639,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3475341796875,0.7731707096099854,0.2286328077316284,1.034746766090393,285.3483581542969,284.95001220703125,297.38214111328125,292.0534362792969,297.32647705078125,297.30987548828125,285.35028076171875,1.0,0.5279633402824402,0.2588019967079162,0.2588019967079162,1.0,1.0,-2.86581826210022,0.4651449620723724,2.4006733894348145,-0.1837563514709472,0.9008775353431702,0.9008775353431702,0.0,112.96520233154295,117.0,43957.4375,0.0,1894.2314453125,1.0,280.9415283203125,283.83184814453125,295.0099792480469,297.81072998046875,293.1499938964844,293.1499938964844,280.6499938964844,35583.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473442792892456,1.0,0.0,0.0,3.630854368209839,3.630878210067749,8.796521342446795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7219.287109375,0.0,1508.8729248046875,1895.4371337890625,0.0,2910.403076171875,0.9007307887077332,1.0,0.0,3.0,1.0,0.0
12406800,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3478698730469,0.8299510478973389,0.283794641494751,0.2564549148082733,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3484802246094,0.9990000128746032,0.6428834199905396,0.4720432460308075,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3483581542969,0.9498883485794068,0.4209150373935699,0.2943242192268371,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.34814453125,0.885540783405304,0.3469031453132629,0.3293652236461639,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3475341796875,0.7731707096099854,0.2286328077316284,1.034746766090393,285.3483581542969,284.95001220703125,297.38214111328125,292.0534362792969,297.32647705078125,297.30987548828125,285.35028076171875,1.0,0.5279633402824402,0.2588019967079162,0.2588019967079162,1.0,1.0,-2.86581826210022,0.4651449620723724,2.4006733894348145,-0.1837563514709472,0.9008775353431702,0.9008775353431702,0.0,112.96520233154295,117.0,43957.4375,0.0,1894.2314453125,1.0,280.9415283203125,283.83184814453125,295.0099792480469,297.81072998046875,293.1499938964844,293.1499938964844,280.6499938964844,35583.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473442792892456,1.0,0.0,0.0,3.630854368209839,3.630878210067749,8.796521342446795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7219.287109375,0.0,1508.8729248046875,1895.4371337890625,0.0,2910.403076171875,0.9007307887077332,1.0,0.0,3.0,1.0,0.0
