time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12406860,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1822509765625,0.8311997056007385,0.2844634056091308,0.2574616074562073,297.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1818542480469,0.9990000128746032,0.6481926441192627,0.4716097712516784,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18194580078125,0.9529460668563844,0.4237754046916961,0.2966466546058655,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820678710937,0.8872968554496765,0.3482288420200348,0.3309734165668487,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1824951171875,0.7747843265533447,0.2295853346586227,1.0401883125305176,285.18194580078125,284.95001220703125,297.36627197265625,292.04962158203125,297.3338623046875,297.3242492675781,285.1807861328125,1.0,0.5298348069190979,0.2607870697975158,0.2607870697975158,1.0,1.0,-2.8777732849121094,0.4730953872203827,2.4046778678894043,-0.1784601211547851,0.9026395082473756,0.9026395082473756,0.0,113.3065185546875,135.0,45400.44140625,0.0,1915.0804443359373,1.0,280.65789794921875,283.6381225585937,295.0957946777344,298.05133056640625,293.1499938964844,293.1499938964844,280.3500061035156,35660.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608222603797913,1.0,0.0,0.0,3.644315719604492,3.6443395614624015,8.861867968334991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7416.45849609375,0.0,1524.3153076171875,1895.4371337890625,0.0,3036.716796875,0.903763473033905,1.0,0.0,3.0,1.0,0.0
12406920,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1822509765625,0.8311997056007385,0.2844634056091308,0.2574616074562073,297.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1818542480469,0.9990000128746032,0.6481926441192627,0.4716097712516784,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18194580078125,0.9529460668563844,0.4237754046916961,0.2966466546058655,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820678710937,0.8872968554496765,0.3482288420200348,0.3309734165668487,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1824951171875,0.7747843265533447,0.2295853346586227,1.0401883125305176,285.18194580078125,284.95001220703125,297.36627197265625,292.04962158203125,297.3338623046875,297.3242492675781,285.1807861328125,1.0,0.5298348069190979,0.2607870697975158,0.2607870697975158,1.0,1.0,-2.8777732849121094,0.4730953872203827,2.4046778678894043,-0.1784601211547851,0.9026395082473756,0.9026395082473756,0.0,113.3065185546875,135.0,45400.44140625,0.0,1915.0804443359373,1.0,280.65789794921875,283.6381225585937,295.0957946777344,298.05133056640625,293.1499938964844,293.1499938964844,280.3500061035156,35660.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608222603797913,1.0,0.0,0.0,3.644315719604492,3.6443395614624015,8.861867968334991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7416.45849609375,0.0,1524.3153076171875,1895.4371337890625,0.0,3036.716796875,0.903763473033905,1.0,0.0,3.0,1.0,0.0
12406980,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8210184574127197,0.2839375734329223,0.2573711574077606,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.9990000128746032,0.6494144797325134,0.4904968738555908,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.9407607913017272,0.4253878891468048,0.2980693280696869,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8760286569595337,0.3484116792678833,0.3315555155277252,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.7651389837265015,0.2296456694602966,1.0422451496124268,285.00634765625,284.95001220703125,297.3504333496094,292.0458374023437,297.31787109375,297.3083801269531,285.0060729980469,1.0,0.5377163290977478,0.2627721428871155,0.2627721428871155,1.0,1.0,-2.9052231311798096,0.484877347946167,2.4203457832336426,-0.1730924248695373,0.901905357837677,0.901905357837677,0.0,119.19002532958984,153.0,46999.6640625,0.0,1988.8677978515625,1.0,280.3582458496094,283.4365539550781,295.10565185546875,298.17401123046875,293.1499938964844,293.1499938964844,280.04998779296875,35832.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875898540019989,1.0,0.0,0.0,3.6511197090148926,3.6511435508728014,8.894988923202618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7587.1748046875,0.0,1533.158203125,1895.4371337890625,0.0,3178.132568359375,0.905398964881897,1.0,0.0,3.0,1.0,0.0
12407040,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8210184574127197,0.2839375734329223,0.2573711574077606,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.9990000128746032,0.6494144797325134,0.4904968738555908,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.9407607913017272,0.4253878891468048,0.2980693280696869,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8760286569595337,0.3484116792678833,0.3315555155277252,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.7651389837265015,0.2296456694602966,1.0422451496124268,285.00634765625,284.95001220703125,297.3504333496094,292.0458374023437,297.31787109375,297.3083801269531,285.0060729980469,1.0,0.5377163290977478,0.2627721428871155,0.2627721428871155,1.0,1.0,-2.9052231311798096,0.484877347946167,2.4203457832336426,-0.1730924248695373,0.901905357837677,0.901905357837677,0.0,119.19002532958984,153.0,46999.6640625,0.0,1988.8677978515625,1.0,280.3582458496094,283.4365539550781,295.10565185546875,298.17401123046875,293.1499938964844,293.1499938964844,280.04998779296875,35832.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875898540019989,1.0,0.0,0.0,3.6511197090148926,3.6511435508728014,8.894988923202618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7587.1748046875,0.0,1533.158203125,1895.4371337890625,0.0,3178.132568359375,0.905398964881897,1.0,0.0,3.0,1.0,0.0
12407100,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.8131991028785706,0.2834880650043487,0.2571871280670166,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.9990000128746032,0.6480956077575684,0.5051770806312561,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.9308229684829712,0.4259850978851318,0.2986613512039184,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.8674712777137756,0.3482743799686432,0.3316629230976105,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.7577823996543884,0.2294493019580841,1.0424734354019165,284.87921142578125,284.95001220703125,297.3425598144531,292.0439758300781,297.3018493652344,297.2900695800781,284.87164306640625,1.0,0.5431820750236511,0.2637646794319153,0.2637646794319153,1.0,1.0,-2.9237568378448486,0.4919935464859009,2.4317634105682373,-0.1701744347810745,0.9002116322517395,0.9002116322517395,0.0,123.8021240234375,153.0,48322.59375,0.0,2042.61474609375,1.0,280.1012268066406,283.2808532714844,295.1239624023437,298.3236999511719,293.1499938964844,293.1499938964844,280.04998779296875,35943.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849281668663025,1.0,0.0,0.0,3.65192461013794,3.6519486904144287,8.898911687538202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7392.181640625,0.0,1534.8851318359375,1895.4371337890625,0.0,3262.74609375,0.9056203961372375,1.0,0.0,3.0,1.0,0.0
12407160,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443298339844,0.8038300275802612,0.2829205393791199,0.2568705677986145,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442687988281,0.9990000128746032,0.6454834342002869,0.5224201679229736,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442687988281,0.919317066669464,0.4264493584632873,0.2991322576999664,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84429931640625,0.857846736907959,0.3479989767074585,0.3316214680671692,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443603515625,0.7495008111000061,0.2291077524423599,1.0420507192611694,284.8442687988281,284.95001220703125,297.33465576171875,292.0421142578125,297.2813415527344,297.265869140625,284.8445129394531,1.0,0.5493888854980469,0.2645743489265442,0.2645743489265442,1.0,1.0,-2.9441068172454834,0.4991494715213775,2.4449572563171387,-0.1676027625799179,0.8991059064865112,0.8991059064865112,0.0,129.31910705566406,171.0,48681.51953125,0.0,2104.641845703125,1.0,280.0582580566406,283.2464904785156,295.09771728515625,298.2702941894531,293.1499938964844,293.1499938964844,280.3500061035156,36034.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894857168197632,1.0,0.0,0.0,3.650395631790161,3.6504194736480713,8.891461220628116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.3037109375,0.0,1533.867431640625,1895.4371337890625,0.0,3305.397705078125,0.9053750038146972,1.0,0.0,3.0,1.0,0.0
12407220,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609130859375,0.7853184938430786,0.2831237316131592,0.2570478022098541,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.9990000128746032,0.6388583779335022,0.5595316290855408,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617980957031,0.8984463214874268,0.428874135017395,0.3007757067680359,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.8396084308624268,0.3485398590564728,0.3321896493434906,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.7337296009063721,0.2290885895490646,1.0428670644760132,285.0618591308594,284.95001220703125,297.31890869140625,292.0383605957031,297.2520446777344,297.2324523925781,285.0655517578125,1.0,0.5636074542999268,0.2661936581134796,0.2661936581134796,1.0,1.0,-2.992555618286133,0.5154356956481934,2.4771199226379395,-0.1622808426618576,0.9022641777992249,0.9022641777992249,0.0,141.93017578125,174.0,48017.16796875,0.0,2252.896240234375,1.0,280.3421936035156,283.4774780273437,295.0183410644531,298.07745361328125,293.1499938964844,293.1499938964844,280.04998779296875,35880.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814292550086975,1.0,0.0,0.0,3.653801441192627,3.653825521469116,8.908060635803849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7630.43115234375,0.0,1536.50341796875,1895.4371337890625,0.0,3229.973388671875,0.906063437461853,1.0,0.0,3.0,1.0,0.0
12407280,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609130859375,0.7853184938430786,0.2831237316131592,0.2570478022098541,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.9990000128746032,0.6388583779335022,0.5595316290855408,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617980957031,0.8984463214874268,0.428874135017395,0.3007757067680359,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.8396084308624268,0.3485398590564728,0.3321896493434906,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.7337296009063721,0.2290885895490646,1.0428670644760132,285.0618591308594,284.95001220703125,297.31890869140625,292.0383605957031,297.2520446777344,297.2324523925781,285.0655517578125,1.0,0.5636074542999268,0.2661936581134796,0.2661936581134796,1.0,1.0,-2.992555618286133,0.5154356956481934,2.4771199226379395,-0.1622808426618576,0.9022641777992249,0.9022641777992249,0.0,141.93017578125,174.0,48017.16796875,0.0,2252.896240234375,1.0,280.3421936035156,283.4774780273437,295.0183410644531,298.07745361328125,293.1499938964844,293.1499938964844,280.04998779296875,35880.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814292550086975,1.0,0.0,0.0,3.653801441192627,3.653825521469116,8.908060635803849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7630.43115234375,0.0,1536.50341796875,1895.4371337890625,0.0,3229.973388671875,0.906063437461853,1.0,0.0,3.0,1.0,0.0
12407340,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93310546875,0.7730807065963745,0.283022940158844,0.2575175762176513,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93310546875,0.9990000128746032,0.6293272376060486,0.5870264172554016,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93310546875,0.8856715559959412,0.4309228360652923,0.302655428647995,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93310546875,0.8278344869613647,0.348938375711441,0.3330925405025482,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93310546875,0.7233308553695679,0.2289995551109314,1.0446966886520386,284.93310546875,284.95001220703125,297.3031616210937,292.0346069335937,297.235595703125,297.2157592773437,284.93341064453125,1.0,0.574324905872345,0.2678129971027374,0.2678129971027374,1.0,1.0,-3.031740188598633,0.529553234577179,2.5021867752075195,-0.156624749302864,0.9009610414505004,0.9009610414505004,0.0,151.9196014404297,177.0,49805.484375,0.0,2374.98486328125,1.0,280.05780029296875,283.3153686523437,295.081787109375,298.30450439453125,293.1499938964844,293.1499938964844,279.75,35983.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943517804145813,1.0,0.0,0.0,3.655138731002808,3.655162811279297,8.914582849683939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.37109375,0.0,1538.766357421875,1895.4371337890625,0.0,3350.880126953125,0.9064090251922609,1.0,0.0,3.0,1.0,0.0
12407400,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93310546875,0.7730807065963745,0.283022940158844,0.2575175762176513,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93310546875,0.9990000128746032,0.6293272376060486,0.5870264172554016,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93310546875,0.8856715559959412,0.4309228360652923,0.302655428647995,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93310546875,0.8278344869613647,0.348938375711441,0.3330925405025482,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93310546875,0.7233308553695679,0.2289995551109314,1.0446966886520386,284.93310546875,284.95001220703125,297.3031616210937,292.0346069335937,297.235595703125,297.2157592773437,284.93341064453125,1.0,0.574324905872345,0.2678129971027374,0.2678129971027374,1.0,1.0,-3.031740188598633,0.529553234577179,2.5021867752075195,-0.156624749302864,0.9009610414505004,0.9009610414505004,0.0,151.9196014404297,177.0,49805.484375,0.0,2374.98486328125,1.0,280.05780029296875,283.3153686523437,295.081787109375,298.30450439453125,293.1499938964844,293.1499938964844,279.75,35983.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943517804145813,1.0,0.0,0.0,3.655138731002808,3.655162811279297,8.914582849683939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.37109375,0.0,1538.766357421875,1895.4371337890625,0.0,3350.880126953125,0.9064090251922609,1.0,0.0,3.0,1.0,0.0
12407460,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808837890625,0.7626976370811462,0.2823575437068939,0.2573989629745483,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77899169921875,0.9923273324966432,0.6220186352729797,0.5921002626419067,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7796630859375,0.874605119228363,0.4316747188568115,0.3035620450973511,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802124023437,0.8177622556686401,0.3486866652965545,0.3333381116390228,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78179931640625,0.7141443490982056,0.2284547537565231,1.0445125102996826,284.7795715332031,284.95001220703125,297.2923278808594,292.0320129394531,297.22821044921875,297.2095031738281,284.7748107910156,1.0,0.5795068144798279,0.2686176896095276,0.2686176896095276,1.0,1.0,-3.037575483322144,0.5332056879997253,2.504369735717773,-0.1533862650394439,0.8980473279953003,0.8980473279953003,0.0,159.86196899414062,177.0,51155.140625,0.0,2427.884521484375,1.0,279.7757568359375,283.1339416503906,295.1060791015625,298.46063232421875,293.1499938964844,293.1499938964844,279.75,36128.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062902927398682,1.0,0.0,0.0,3.651952028274536,3.6519761085510254,8.899045269572525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7632.689453125,0.0,1536.3031005859375,1895.4371337890625,0.0,3462.14453125,0.905769109725952,1.0,0.0,3.0,1.0,0.0
12407520,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.75543212890625,0.7580103874206543,0.2819401323795318,0.2571814954280853,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7546081542969,0.9863394498825072,0.61935955286026,0.5893518924713135,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7549133300781,0.8696180582046509,0.4318953454494476,0.3038356304168701,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7551574707031,0.8130781054496765,0.3484583497047424,0.3332928717136383,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7558288574219,0.7096788883209229,0.2280838787555694,1.0437091588974,284.7548522949219,284.95001220703125,297.2873840332031,292.03082275390625,297.2219543457031,297.2027893066406,284.7528686523437,1.0,0.5811750888824463,0.2689838111400604,0.2689838111400604,1.0,1.0,-3.0346529483795166,0.5334785580635071,2.501174211502075,-0.1527649462223053,0.8969480395317078,0.8969480395317078,0.0,163.3639678955078,180.0,51156.85546875,0.0,2439.52197265625,1.0,279.7582092285156,283.1122436523437,295.08697509765625,298.4217224121094,293.1499938964844,293.1499938964844,280.04998779296875,36179.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086033701896667,1.0,0.0,0.0,3.64926815032959,3.649292230606079,8.885970146366162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7170.30029296875,0.0,1533.6995849609375,1895.4371337890625,0.0,3483.637939453125,0.9052191972732544,1.0,0.0,3.0,1.0,0.0
12407580,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.748073160648346,0.2816815972328186,0.2569353878498077,296.9977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.9720354080200196,0.6148074269294739,0.584118664264679,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.8593744039535522,0.4338241517543793,0.3051302134990692,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.8024513721466064,0.3486113846302032,0.3334782719612121,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.6992924213409424,0.2274837493896484,1.0416526794433594,284.9172058105469,284.95001220703125,297.27154541015625,292.0269775390625,297.2138366699219,297.1968688964844,284.9183654785156,1.0,0.5850297808647156,0.2701546251773834,0.2701546251773834,1.0,1.0,-3.0273594856262207,0.5348303914070129,2.4925291538238525,-0.149962693452835,0.8978149890899658,0.8978149890899658,0.0,171.65977478027344,183.0,49756.04296875,0.0,2468.82373046875,1.0,280.04217529296875,283.3013610839844,294.9995422363281,298.1835021972656,293.1499938964844,293.1499938964844,280.3500061035156,36073.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993410468101501,1.0,0.0,0.0,3.6457128524780273,3.6457369327545166,8.868664735928178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6981.9873046875,0.0,1528.9522705078125,1895.4371337890625,0.0,3397.44140625,0.9043800234794616,1.0,0.0,3.0,1.0,0.0
12407640,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.748073160648346,0.2816815972328186,0.2569353878498077,296.9977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.9720354080200196,0.6148074269294739,0.584118664264679,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.8593744039535522,0.4338241517543793,0.3051302134990692,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.8024513721466064,0.3486113846302032,0.3334782719612121,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.6992924213409424,0.2274837493896484,1.0416526794433594,284.9172058105469,284.95001220703125,297.27154541015625,292.0269775390625,297.2138366699219,297.1968688964844,284.9183654785156,1.0,0.5850297808647156,0.2701546251773834,0.2701546251773834,1.0,1.0,-3.0273594856262207,0.5348303914070129,2.4925291538238525,-0.149962693452835,0.8978149890899658,0.8978149890899658,0.0,171.65977478027344,183.0,49756.04296875,0.0,2468.82373046875,1.0,280.04217529296875,283.3013610839844,294.9995422363281,298.1835021972656,293.1499938964844,293.1499938964844,280.3500061035156,36073.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993410468101501,1.0,0.0,0.0,3.6457128524780273,3.6457369327545166,8.868664735928178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6981.9873046875,0.0,1528.9522705078125,1895.4371337890625,0.0,3397.44140625,0.9043800234794616,1.0,0.0,3.0,1.0,0.0
12407700,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.7455612421035767,0.2819925248622894,0.2571701407432556,296.9977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.967767894268036,0.6138386130332947,0.5829436779022217,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557556152344,0.8570178151130676,0.4352757632732391,0.3060899674892425,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.7996384501457214,0.3490972220897674,0.3338991701602936,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.6964651346206665,0.2275207042694091,1.0417534112930298,285.0558776855469,284.95001220703125,297.2635803222656,292.0250244140625,297.2140197753906,297.1993713378906,285.0643920898437,1.0,0.5866367220878601,0.2707400321960449,0.2707400321960449,1.0,1.0,-3.028004646301269,0.5365866422653198,2.49141788482666,-0.1484189182519912,0.899858832359314,0.899858832359314,0.0,174.29066467285156,183.0,48594.38671875,0.0,2483.610107421875,1.0,280.2986755371094,283.4650573730469,294.9621887207031,298.0136108398437,293.1499938964844,293.1499938964844,280.3500061035156,35965.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911781907081604,1.0,0.0,0.0,3.64655876159668,3.646582841873169,8.872780767887889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7177.24169921875,0.0,1529.0859375,1895.4371337890625,0.0,3321.22412109375,0.9045332670211792,1.0,0.0,3.0,1.0,0.0
12407760,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1069030761719,0.7441479563713074,0.2825416028499603,0.2576596438884735,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075439453125,0.9649125337600708,0.6133760809898376,0.5824041366577148,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1073303222656,0.8558796644210815,0.4369742274284363,0.307269275188446,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1071472167969,0.7980180978775024,0.3498092293739319,0.3345665633678436,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065673828125,0.6947641968727112,0.2277698367834091,1.042831301689148,285.1073608398437,284.95001220703125,297.255615234375,292.0230712890625,297.21588134765625,297.2041320800781,285.1089172363281,1.0,0.5882172584533691,0.2716083824634552,0.2716083824634552,1.0,1.0,-3.0314557552337646,0.5397763848304749,2.4916794300079346,-0.1460599303245544,0.901470422744751,0.901470422744751,0.0,176.25311279296875,186.0,48466.39453125,0.0,2500.207275390625,1.0,280.3416748046875,283.5123596191406,294.9779052734375,298.0622253417969,293.1499938964844,293.1499938964844,280.04998779296875,35870.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872643113136292,1.0,0.0,0.0,3.649855852127075,3.649879693984986,8.888831644071615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7666.06591796875,0.0,1532.0379638671875,1895.4371337890625,0.0,3284.614501953125,0.9051740765571594,1.0,0.0,3.0,1.0,0.0
12407820,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.7407190799713135,0.2824999094009399,0.2581220865249634,296.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.936279296875,0.9585735201835632,0.6111493706703186,0.5808992981910706,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364929199219,0.8529777526855469,0.4390722513198852,0.3091412186622619,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.7942696809768677,0.3503130972385406,0.335502028465271,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.6910520195960999,0.227750226855278,1.0443596839904783,284.9364624023437,284.95001220703125,297.2396240234375,292.01904296875,297.2113342285156,297.2030029296875,284.9349975585937,1.0,0.5910416841506958,0.2733450829982757,0.2733450829982757,1.0,1.0,-3.0354254245758057,0.5455219149589539,2.489903450012207,-0.1410861909389495,0.8999254703521729,0.8999254703521729,0.0,180.32778930664065,189.0,49740.2890625,0.0,2528.726318359375,1.0,280.05780029296875,283.3168640136719,295.0516357421875,298.2786865234375,293.1499938964844,293.1499938964844,279.75,35987.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976558446884155,1.0,0.0,0.0,3.651147603988648,3.6511716842651367,8.895125347407884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7863.96337890625,0.0,1534.3553466796875,1895.4371337890625,0.0,3381.723388671875,0.9055156111717224,1.0,0.0,3.0,1.0,0.0
12407880,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.7407190799713135,0.2824999094009399,0.2581220865249634,296.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.936279296875,0.9585735201835632,0.6111493706703186,0.5808992981910706,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364929199219,0.8529777526855469,0.4390722513198852,0.3091412186622619,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.7942696809768677,0.3503130972385406,0.335502028465271,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.6910520195960999,0.227750226855278,1.0443596839904783,284.9364624023437,284.95001220703125,297.2396240234375,292.01904296875,297.2113342285156,297.2030029296875,284.9349975585937,1.0,0.5910416841506958,0.2733450829982757,0.2733450829982757,1.0,1.0,-3.0354254245758057,0.5455219149589539,2.489903450012207,-0.1410861909389495,0.8999254703521729,0.8999254703521729,0.0,180.32778930664065,189.0,49740.2890625,0.0,2528.726318359375,1.0,280.05780029296875,283.3168640136719,295.0516357421875,298.2786865234375,293.1499938964844,293.1499938964844,279.75,35987.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976558446884155,1.0,0.0,0.0,3.651147603988648,3.6511716842651367,8.895125347407884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7863.96337890625,0.0,1534.3553466796875,1895.4371337890625,0.0,3381.723388671875,0.9055156111717224,1.0,0.0,3.0,1.0,0.0
12407940,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401428222656,0.7355664968490601,0.2813140153884887,0.2574526965618133,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7394104003906,0.9500234127044678,0.6075843572616577,0.5780119895935059,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7396545410156,0.8483600616455078,0.4399851858615875,0.3100811243057251,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7398681640625,0.7887872457504272,0.3497668504714966,0.3353942632675171,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7405090332031,0.6857621073722839,0.2269756197929382,1.0425846576690674,284.7396545410156,284.95001220703125,297.2234802246094,292.014892578125,297.19879150390625,297.1915588378906,284.7378845214844,1.0,0.5930191874504089,0.2750817537307739,0.2750817537307739,1.0,1.0,-3.030024528503418,0.5488874912261963,2.4811370372772217,-0.1364288628101349,0.8955167531967163,0.8955167531967163,0.0,184.9968719482422,177.0,50913.34765625,0.0,2542.636474609375,1.0,279.7582397460937,283.10064697265625,295.0578918457031,298.3771057128906,293.1499938964844,293.1499938964844,280.04998779296875,36204.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092063307762146,1.0,0.0,0.0,3.6442792415618896,3.644303321838379,8.861690616868145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7142.73046875,0.0,1528.341552734375,1895.4371337890625,0.0,3489.236572265625,0.9041211009025574,1.0,0.0,3.0,1.0,0.0
12408000,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401428222656,0.7355664968490601,0.2813140153884887,0.2574526965618133,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7394104003906,0.9500234127044678,0.6075843572616577,0.5780119895935059,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7396545410156,0.8483600616455078,0.4399851858615875,0.3100811243057251,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7398681640625,0.7887872457504272,0.3497668504714966,0.3353942632675171,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7405090332031,0.6857621073722839,0.2269756197929382,1.0425846576690674,284.7396545410156,284.95001220703125,297.2234802246094,292.014892578125,297.19879150390625,297.1915588378906,284.7378845214844,1.0,0.5930191874504089,0.2750817537307739,0.2750817537307739,1.0,1.0,-3.030024528503418,0.5488874912261963,2.4811370372772217,-0.1364288628101349,0.8955167531967163,0.8955167531967163,0.0,184.9968719482422,177.0,50913.34765625,0.0,2542.636474609375,1.0,279.7582397460937,283.10064697265625,295.0578918457031,298.3771057128906,293.1499938964844,293.1499938964844,280.04998779296875,36204.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092063307762146,1.0,0.0,0.0,3.6442792415618896,3.644303321838379,8.861690616868145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7142.73046875,0.0,1528.341552734375,1895.4371337890625,0.0,3489.236572265625,0.9041211009025574,1.0,0.0,3.0,1.0,0.0
12408060,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.737331748008728,0.2811071276664734,0.2567984759807586,296.98248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.9520041942596436,0.6054202914237976,0.5753572583198547,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8520943522453308,0.4420604407787323,0.3111207187175751,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7913621664047241,0.3499269783496856,0.3351321518421173,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.6875706911087036,0.2266430109739303,1.0395761728286743,284.9046325683594,284.95001220703125,297.2071838378906,292.0106201171875,297.1939392089844,297.18994140625,284.9058532714844,1.0,0.590196430683136,0.2766455113887787,0.2766455113887787,1.0,1.0,-3.023356914520264,0.5514703392982483,2.47188663482666,-0.1324649900197982,0.8962389826774597,0.8962389826774597,0.0,182.1783599853516,165.0,49528.4609375,0.0,2515.49365234375,1.0,280.0421142578125,283.29150390625,294.9767761230469,298.1447448730469,293.1499938964844,293.1499938964844,280.3500061035156,36094.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986569046974182,1.0,0.0,0.0,3.639926195144653,3.639950037002564,8.840532359499775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6958.17724609375,0.0,1522.6951904296875,1895.4371337890625,0.0,3391.06103515625,0.9031012058258056,1.0,0.0,3.0,1.0,0.0
12408120,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.737331748008728,0.2811071276664734,0.2567984759807586,296.98248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.9520041942596436,0.6054202914237976,0.5753572583198547,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8520943522453308,0.4420604407787323,0.3111207187175751,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7913621664047241,0.3499269783496856,0.3351321518421173,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.6875706911087036,0.2266430109739303,1.0395761728286743,284.9046325683594,284.95001220703125,297.2071838378906,292.0106201171875,297.1939392089844,297.18994140625,284.9058532714844,1.0,0.590196430683136,0.2766455113887787,0.2766455113887787,1.0,1.0,-3.023356914520264,0.5514703392982483,2.47188663482666,-0.1324649900197982,0.8962389826774597,0.8962389826774597,0.0,182.1783599853516,165.0,49528.4609375,0.0,2515.49365234375,1.0,280.0421142578125,283.29150390625,294.9767761230469,298.1447448730469,293.1499938964844,293.1499938964844,280.3500061035156,36094.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986569046974182,1.0,0.0,0.0,3.639926195144653,3.639950037002564,8.840532359499775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6958.17724609375,0.0,1522.6951904296875,1895.4371337890625,0.0,3391.06103515625,0.9031012058258056,1.0,0.0,3.0,1.0,0.0
12408180,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.09423828125,0.7457160949707031,0.2821279168128967,0.2571776509284973,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948791503906,0.963058054447174,0.6048517227172852,0.5741955637931824,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946960449219,0.86356520652771,0.4454450011253357,0.3130432367324829,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.8013335466384888,0.3511721193790436,0.3357575833797455,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09393310546875,0.696106493473053,0.2271944880485534,1.039592981338501,285.0946960449219,284.95001220703125,297.19073486328125,292.00616455078125,297.1982727050781,297.2003173828125,285.0962219238281,1.0,0.5856411457061768,0.2782092988491058,0.2782092988491058,1.0,1.0,-3.02549147605896,0.5563089847564697,2.4691824913024902,-0.1282092332839965,0.8997246623039246,0.8997246623039246,0.0,174.0471649169922,153.0,48231.62890625,0.0,2477.519287109375,1.0,280.3417053222656,283.5026550292969,294.9587097167969,298.0278015136719,293.1499938964844,293.1499938964844,280.6499938964844,35889.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88618004322052,1.0,0.0,0.0,3.643354415893554,3.643378257751465,8.857193165567878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6827.73583984375,0.0,1524.9619140625,1895.4371337890625,0.0,3274.466064453125,0.903733253479004,1.0,0.0,3.0,1.0,0.0
12408240,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.09423828125,0.7457160949707031,0.2821279168128967,0.2571776509284973,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948791503906,0.963058054447174,0.6048517227172852,0.5741955637931824,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946960449219,0.86356520652771,0.4454450011253357,0.3130432367324829,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.8013335466384888,0.3511721193790436,0.3357575833797455,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09393310546875,0.696106493473053,0.2271944880485534,1.039592981338501,285.0946960449219,284.95001220703125,297.19073486328125,292.00616455078125,297.1982727050781,297.2003173828125,285.0962219238281,1.0,0.5856411457061768,0.2782092988491058,0.2782092988491058,1.0,1.0,-3.02549147605896,0.5563089847564697,2.4691824913024902,-0.1282092332839965,0.8997246623039246,0.8997246623039246,0.0,174.0471649169922,153.0,48231.62890625,0.0,2477.519287109375,1.0,280.3417053222656,283.5026550292969,294.9587097167969,298.0278015136719,293.1499938964844,293.1499938964844,280.6499938964844,35889.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88618004322052,1.0,0.0,0.0,3.643354415893554,3.643378257751465,8.857193165567878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6827.73583984375,0.0,1524.9619140625,1895.4371337890625,0.0,3274.466064453125,0.903733253479004,1.0,0.0,3.0,1.0,0.0
12408300,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.23297119140625,0.7515771389007568,0.2828764617443084,0.257565826177597,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23663330078125,0.9703093767166138,0.604878306388855,0.5738912224769592,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.23553466796875,0.8712782263755798,0.4473946094512939,0.314165860414505,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.234375,0.8080679774284363,0.3520362079143524,0.3362763524055481,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2312316894531,0.7020319104194641,0.2276981025934219,1.0405014753341677,285.23553466796875,284.95001220703125,297.18243408203125,292.0038757324219,297.2020263671875,297.20758056640625,285.24420166015625,1.0,0.5830712914466858,0.2789911925792694,0.2789911925792694,1.0,1.0,-3.0286548137664795,0.5592771172523499,2.4693777561187744,-0.1259799599647522,0.9029894471168518,0.9029894471168518,0.0,169.01747131347656,153.0,47126.5859375,0.0,2457.43359375,1.0,280.5986022949219,283.66729736328125,294.93585205078125,297.8861999511719,293.1499938964844,293.1499938964844,280.6499938964844,35758.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783363103866577,1.0,0.0,0.0,3.648232698440552,3.648256540298462,8.880928135113209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7025.95849609375,0.0,1529.398681640625,1895.4371337890625,0.0,3200.9873046875,0.9047689437866212,1.0,0.0,3.0,1.0,0.0
12408360,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.28765869140625,0.7586764097213745,0.2837724983692169,0.2581233382225036,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2882995605469,0.97845458984375,0.6050994992256165,0.5738334655761719,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2881164550781,0.8804202675819397,0.4495081901550293,0.3154412508010864,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.28790283203125,0.8156833648681641,0.3530517518520355,0.3369656503200531,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2873229980469,0.7090616226196289,0.2283458709716797,1.042102932929993,285.2881164550781,284.95001220703125,297.174072265625,292.00152587890625,297.20684814453125,297.2162475585937,285.2896728515625,1.0,0.580443799495697,0.2797695398330688,0.2797695398330688,1.0,1.0,-3.0335400104522705,0.5626908540725708,2.4708492755889893,-0.1236900612711906,0.90581613779068,0.90581613779068,0.0,163.5069580078125,141.0,47049.55078125,0.0,2438.013427734375,1.0,280.641845703125,283.71490478515625,294.95855712890625,297.9495849609375,293.1499938964844,293.1499938964844,280.3500061035156,35648.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750611543655396,1.0,0.0,0.0,3.655763864517212,3.655787706375122,8.917631930671632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7506.87451171875,0.0,1536.955078125,1895.4371337890625,0.0,3170.2802734375,0.9063460230827332,1.0,0.0,3.0,1.0,0.0
12408420,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1164855957031,0.7731790542602539,0.2842593193054199,0.2585518062114715,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158447265625,0.993114411830902,0.6038049459457397,0.5727417469024658,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11602783203125,0.8991022706031799,0.4522647559642792,0.3173767924308777,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162414550781,0.8305184245109558,0.3540316820144653,0.3378059566020965,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1168212890625,0.7223591804504395,0.228974848985672,1.043986678123474,285.11602783203125,284.95001220703125,297.1571960449219,291.9967041015625,297.2059326171875,297.2201232910156,285.1144714355469,1.0,0.5747168660163879,0.2813262939453125,0.2813262939453125,1.0,1.0,-3.0383572578430176,0.568236768245697,2.470120429992676,-0.1190690919756889,0.9066606163978576,0.9066606163978576,0.0,152.87875366210938,129.0,48415.79296875,0.0,2391.84814453125,1.0,280.35772705078125,283.517333984375,295.03729248046875,298.1804504394531,293.1499938964844,293.1499938964844,280.04998779296875,35742.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872893452644348,1.0,0.0,0.0,3.666154146194458,3.6661784648895264,8.968395377451088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7708.1708984375,0.0,1549.2813720703125,1895.4371337890625,0.0,3284.8486328125,0.9087066650390624,1.0,0.0,3.0,1.0,0.0
12408480,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1164855957031,0.7731790542602539,0.2842593193054199,0.2585518062114715,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158447265625,0.993114411830902,0.6038049459457397,0.5727417469024658,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11602783203125,0.8991022706031799,0.4522647559642792,0.3173767924308777,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162414550781,0.8305184245109558,0.3540316820144653,0.3378059566020965,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1168212890625,0.7223591804504395,0.228974848985672,1.043986678123474,285.11602783203125,284.95001220703125,297.1571960449219,291.9967041015625,297.2059326171875,297.2201232910156,285.1144714355469,1.0,0.5747168660163879,0.2813262939453125,0.2813262939453125,1.0,1.0,-3.0383572578430176,0.568236768245697,2.470120429992676,-0.1190690919756889,0.9066606163978576,0.9066606163978576,0.0,152.87875366210938,129.0,48415.79296875,0.0,2391.84814453125,1.0,280.35772705078125,283.517333984375,295.03729248046875,298.1804504394531,293.1499938964844,293.1499938964844,280.04998779296875,35742.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872893452644348,1.0,0.0,0.0,3.666154146194458,3.6661784648895264,8.968395377451088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7708.1708984375,0.0,1549.2813720703125,1895.4371337890625,0.0,3284.8486328125,0.9087066650390624,1.0,0.0,3.0,1.0,0.0
12408540,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.7841090559959412,0.2834521234035492,0.2577826976776123,297.01348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.9990000128746032,0.6012540459632874,0.5636645555496216,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.9144703149795532,0.453678697347641,0.3183245062828064,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8419063091278076,0.3538262844085693,0.3375546634197235,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.7319255471229553,0.2286901473999023,1.0422168970108032,284.91015625,284.95001220703125,297.1401062011719,291.9916381835937,297.1951904296875,297.2113037109375,284.90771484375,1.0,0.5674443244934082,0.2828830182552337,0.2828830182552337,1.0,1.0,-3.0225675106048584,0.5683379769325256,2.454229593276977,-0.1142254620790481,0.9044880867004396,0.9044880867004396,0.0,144.45545959472656,117.0,49581.6328125,0.0,2321.441162109375,1.0,280.0580749511719,283.2928771972656,295.04132080078125,298.28082275390625,293.1499938964844,293.1499938964844,279.75,35945.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002987146377563,1.0,0.0,0.0,3.668977975845337,3.669002294540405,8.982216286312905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7851.65380859375,0.0,1553.9744873046875,1895.4371337890625,0.0,3406.36865234375,0.9094660878181458,1.0,0.0,3.0,1.0,0.0
12408600,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.7841090559959412,0.2834521234035492,0.2577826976776123,297.01348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.9990000128746032,0.6012540459632874,0.5636645555496216,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.9144703149795532,0.453678697347641,0.3183245062828064,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8419063091278076,0.3538262844085693,0.3375546634197235,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.7319255471229553,0.2286901473999023,1.0422168970108032,284.91015625,284.95001220703125,297.1401062011719,291.9916381835937,297.1951904296875,297.2113037109375,284.90771484375,1.0,0.5674443244934082,0.2828830182552337,0.2828830182552337,1.0,1.0,-3.0225675106048584,0.5683379769325256,2.454229593276977,-0.1142254620790481,0.9044880867004396,0.9044880867004396,0.0,144.45545959472656,117.0,49581.6328125,0.0,2321.441162109375,1.0,280.0580749511719,283.2928771972656,295.04132080078125,298.28082275390625,293.1499938964844,293.1499938964844,279.75,35945.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002987146377563,1.0,0.0,0.0,3.668977975845337,3.669002294540405,8.982216286312905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7851.65380859375,0.0,1553.9744873046875,1895.4371337890625,0.0,3406.36865234375,0.9094660878181458,1.0,0.0,3.0,1.0,0.0
12408660,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6841125488281,0.7938687205314636,0.281921774148941,0.2562946379184723,297.0218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6829833984375,0.9990000128746032,0.6003527641296387,0.5405524373054504,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6832580566406,0.9298268556594848,0.4543391466140747,0.3186976313591003,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.68365478515625,0.8524355292320251,0.3528574109077453,0.3365340828895569,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6846618652344,0.7404422760009766,0.2277939766645431,1.037505269050598,284.68328857421875,284.95001220703125,297.1227111816406,291.986328125,297.18084716796875,297.1978454589844,284.68017578125,1.0,0.5580769181251526,0.2843769788742065,0.2843769788742065,1.0,1.0,-2.989255905151367,0.5636860132217407,2.425570011138916,-0.1121988222002983,0.8991245627403259,0.8991245627403259,0.0,136.28248596191406,105.0,50444.58203125,0.0,2217.84130859375,1.0,279.7580871582031,283.05548095703125,295.02294921875,298.3242492675781,293.1499938964844,293.1499938964844,280.04998779296875,36221.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100643992424012,1.0,0.0,0.0,3.661641836166382,3.661665916442871,8.946332172854454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.6611328125,0.0,1547.823974609375,1895.4371337890625,0.0,3497.201171875,0.9080069661140442,1.0,0.0,3.0,1.0,0.0
