time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12408720,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6841125488281,0.7938687205314636,0.281921774148941,0.2562946379184723,297.0218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6829833984375,0.9990000128746032,0.6003527641296387,0.5405524373054504,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6832580566406,0.9298268556594848,0.4543391466140747,0.3186976313591003,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.68365478515625,0.8524355292320251,0.3528574109077453,0.3365340828895569,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6846618652344,0.7404422760009766,0.2277939766645431,1.037505269050598,284.68328857421875,284.95001220703125,297.1227111816406,291.986328125,297.18084716796875,297.1978454589844,284.68017578125,1.0,0.5580769181251526,0.2843769788742065,0.2843769788742065,1.0,1.0,-2.989255905151367,0.5636860132217407,2.425570011138916,-0.1121988222002983,0.8991245627403259,0.8991245627403259,0.0,136.28248596191406,105.0,50444.58203125,0.0,2217.84130859375,1.0,279.7580871582031,283.05548095703125,295.02294921875,298.3242492675781,293.1499938964844,293.1499938964844,280.04998779296875,36221.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100643992424012,1.0,0.0,0.0,3.661641836166382,3.661665916442871,8.946332172854454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.6611328125,0.0,1547.823974609375,1895.4371337890625,0.0,3497.201171875,0.9080069661140442,1.0,0.0,3.0,1.0,0.0
12408780,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202209472656,0.8069812655448914,0.2815180420875549,0.2552608847618103,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202514648437,0.9990000128746032,0.603367805480957,0.5132212042808533,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202514648437,0.9493566155433656,0.4563333094120025,0.3195141553878784,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202514648437,0.8664606809616089,0.3527122139930725,0.3357700407505035,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.7518101334571838,0.2274951338768005,1.0335631370544434,284.8202514648437,284.95001220703125,297.10504150390625,291.9807434082031,297.1776428222656,297.1987609863281,284.82000732421875,1.0,0.5472449660301208,0.2858709096908569,0.2858709096908569,1.0,1.0,-2.950483083724976,0.5574747920036316,2.3930084705352783,-0.1097807064652443,0.8985404968261719,0.8985404968261719,0.0,127.07373046875,108.0,48720.109375,0.0,2103.822021484375,1.0,280.042236328125,283.227294921875,294.9349060058594,298.0616760253906,293.1499938964844,293.1499938964844,280.3500061035156,36169.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969610929489136,1.0,0.0,0.0,3.6546711921691895,3.654695272445679,8.912302291719243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6881.1171875,0.0,1539.6390380859375,1895.4371337890625,0.0,3375.240966796875,0.9064419865608216,1.0,0.0,3.0,1.0,0.0
12408840,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202209472656,0.8069812655448914,0.2815180420875549,0.2552608847618103,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202514648437,0.9990000128746032,0.603367805480957,0.5132212042808533,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202514648437,0.9493566155433656,0.4563333094120025,0.3195141553878784,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202514648437,0.8664606809616089,0.3527122139930725,0.3357700407505035,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.7518101334571838,0.2274951338768005,1.0335631370544434,284.8202514648437,284.95001220703125,297.10504150390625,291.9807434082031,297.1776428222656,297.1987609863281,284.82000732421875,1.0,0.5472449660301208,0.2858709096908569,0.2858709096908569,1.0,1.0,-2.950483083724976,0.5574747920036316,2.3930084705352783,-0.1097807064652443,0.8985404968261719,0.8985404968261719,0.0,127.07373046875,108.0,48720.109375,0.0,2103.822021484375,1.0,280.042236328125,283.227294921875,294.9349060058594,298.0616760253906,293.1499938964844,293.1499938964844,280.3500061035156,36169.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969610929489136,1.0,0.0,0.0,3.6546711921691895,3.654695272445679,8.912302291719243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6881.1171875,0.0,1539.6390380859375,1895.4371337890625,0.0,3375.240966796875,0.9064419865608216,1.0,0.0,3.0,1.0,0.0
12408900,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.8128584027290344,0.2817994952201843,0.2552472949028015,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9990000128746032,0.6064009666442871,0.5020184516906738,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.957886278629303,0.4578773975372314,0.3203604221343994,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8729674816131592,0.3530795872211456,0.3358469605445862,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.7571689486503601,0.2277177721261978,1.033391356468201,284.9468078613281,284.95001220703125,297.0960693359375,291.97784423828125,297.1794738769531,297.2037658691406,284.9546813964844,1.0,0.5436924695968628,0.2866179049015045,0.2866179049015045,1.0,1.0,-2.937884330749512,0.5561509132385254,2.381733655929565,-0.1085269674658775,0.89972984790802,0.89972984790802,0.0,123.53592681884766,108.0,47415.046875,0.0,2064.64208984375,1.0,280.29888916015625,283.3835144042969,294.897705078125,297.8821105957031,293.1499938964844,293.1499938964844,280.3500061035156,36086.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871281147003174,1.0,0.0,0.0,3.653077125549317,3.6531012058258057,8.904528954190027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.73046875,0.0,1537.244384765625,1895.4371337890625,0.0,3283.340087890625,0.9060694575309752,1.0,0.0,3.0,1.0,0.0
12408960,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.8179851770401001,0.282318115234375,0.2555521428585052,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.9990000128746032,0.609990119934082,0.4928052425384521,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.9652100205421448,0.4596899747848511,0.3214901089668274,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.8788096904754639,0.353686511516571,0.3362425565719604,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.7620607614517212,0.228148266673088,1.0345021486282349,284.98809814453125,284.95001220703125,297.0870361328125,291.9748840332031,297.1820678710937,297.2097473144531,284.9888000488281,1.0,0.5410897731781006,0.2876352667808532,0.2876352667808532,1.0,1.0,-2.9303369522094727,0.5568339228630066,2.3735032081604004,-0.1062565743923187,0.900444746017456,0.900444746017456,0.0,120.7911605834961,126.0,47136.546875,0.0,2038.183837890625,1.0,280.3417358398437,283.4231872558594,294.9140930175781,297.9220886230469,293.1499938964844,293.1499938964844,280.04998779296875,36011.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817319273948669,1.0,0.0,0.0,3.653614282608032,3.6536383628845215,8.907148298931133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7529.1884765625,0.0,1537.2803955078125,1895.4371337890625,0.0,3232.809326171875,0.9061073064804076,1.0,0.0,3.0,1.0,0.0
12409020,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8149719238281,0.8172292709350586,0.2822790443897247,0.2558636665344238,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81463623046875,0.9990000128746032,0.6148550510406494,0.4948521256446838,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.814697265625,0.965813398361206,0.4620378017425537,0.3234256505966186,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148193359375,0.8781503438949585,0.3540607094764709,0.3368940353393554,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.815185546875,0.7616245746612549,0.2284872829914093,1.0370006561279297,284.8147277832031,284.95001220703125,297.0686950683594,291.9686889648437,297.1820678710937,297.2152404785156,284.8139953613281,1.0,0.5434346795082092,0.2896700203418731,0.2896700203418731,1.0,1.0,-2.9392528533935547,0.5647182464599609,2.3745346069335938,-0.1007247343659401,0.8972172737121582,0.8972172737121582,0.0,121.6570281982422,144.0,48338.890625,0.0,2057.512451171875,1.0,280.05780029296875,283.2263488769531,294.99151611328125,298.1299133300781,293.1499938964844,293.1499938964844,280.3500061035156,36155.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901532292366028,1.0,0.0,0.0,3.648606777191162,3.6486308574676514,8.882749966687697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.57177734375,0.0,1532.7830810546875,1895.4371337890625,0.0,3311.640625,0.9050632119178772,1.0,0.0,3.0,1.0,0.0
12409080,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8149719238281,0.8172292709350586,0.2822790443897247,0.2558636665344238,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81463623046875,0.9990000128746032,0.6148550510406494,0.4948521256446838,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.814697265625,0.965813398361206,0.4620378017425537,0.3234256505966186,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148193359375,0.8781503438949585,0.3540607094764709,0.3368940353393554,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.815185546875,0.7616245746612549,0.2284872829914093,1.0370006561279297,284.8147277832031,284.95001220703125,297.0686950683594,291.9686889648437,297.1820678710937,297.2152404785156,284.8139953613281,1.0,0.5434346795082092,0.2896700203418731,0.2896700203418731,1.0,1.0,-2.9392528533935547,0.5647182464599609,2.3745346069335938,-0.1007247343659401,0.8972172737121582,0.8972172737121582,0.0,121.6570281982422,144.0,48338.890625,0.0,2057.512451171875,1.0,280.05780029296875,283.2263488769531,294.99151611328125,298.1299133300781,293.1499938964844,293.1499938964844,280.3500061035156,36155.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901532292366028,1.0,0.0,0.0,3.648606777191162,3.6486308574676514,8.882749966687697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.57177734375,0.0,1532.7830810546875,1895.4371337890625,0.0,3311.640625,0.9050632119178772,1.0,0.0,3.0,1.0,0.0
12409140,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.8077681064605713,0.2827556431293487,0.2561893165111542,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.9990000128746032,0.6160458922386169,0.5135963559150696,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.9554610252380372,0.4651172459125519,0.325423926115036,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8677860498428345,0.3548258543014526,0.3375564813613891,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.753018319606781,0.2289943397045135,1.0394830703735352,285.0140075683594,284.95001220703125,297.04998779296875,291.9621887207031,297.1820678710937,297.2206726074219,285.0169982910156,1.0,0.5514309406280518,0.291704773902893,0.291704773902893,1.0,1.0,-2.9683358669281006,0.5780915021896362,2.390244483947754,-0.0940716117620468,0.8996087908744812,0.8996087908744812,0.0,127.82469177246094,162.0,47380.21875,0.0,2138.255615234375,1.0,280.3421630859375,283.4415588378906,294.9317321777344,297.95318603515625,293.1499938964844,293.1499938964844,280.6499938964844,35985.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806250095367432,1.0,0.0,0.0,3.648109674453736,3.6481337547302246,8.880329005478416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6749.50146484375,0.0,1530.9560546875,1895.4371337890625,0.0,3222.437744140625,0.904864490032196,1.0,0.0,3.0,1.0,0.0
12409200,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.8077681064605713,0.2827556431293487,0.2561893165111542,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.9990000128746032,0.6160458922386169,0.5135963559150696,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.9554610252380372,0.4651172459125519,0.325423926115036,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8677860498428345,0.3548258543014526,0.3375564813613891,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.753018319606781,0.2289943397045135,1.0394830703735352,285.0140075683594,284.95001220703125,297.04998779296875,291.9621887207031,297.1820678710937,297.2206726074219,285.0169982910156,1.0,0.5514309406280518,0.291704773902893,0.291704773902893,1.0,1.0,-2.9683358669281006,0.5780915021896362,2.390244483947754,-0.0940716117620468,0.8996087908744812,0.8996087908744812,0.0,127.82469177246094,162.0,47380.21875,0.0,2138.255615234375,1.0,280.3421630859375,283.4415588378906,294.9317321777344,297.95318603515625,293.1499938964844,293.1499938964844,280.6499938964844,35985.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806250095367432,1.0,0.0,0.0,3.648109674453736,3.6481337547302246,8.880329005478416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6749.50146484375,0.0,1530.9560546875,1895.4371337890625,0.0,3222.437744140625,0.904864490032196,1.0,0.0,3.0,1.0,0.0
12409260,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2463684082031,0.7952272891998291,0.2842021286487579,0.2575856447219848,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.24761962890625,0.9990000128746032,0.6143186092376709,0.5405757427215576,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2473449707031,0.9406778812408448,0.4693783223628998,0.3284258246421814,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.24688720703125,0.8546599745750427,0.3565319776535034,0.3392601013183594,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2457580566406,0.7421801686286926,0.2301376312971115,1.045352578163147,285.2472839355469,284.95001220703125,297.028076171875,291.9543762207031,297.1845397949219,297.2302551269531,285.2508239746094,1.0,0.5635862946510315,0.2929431200027466,0.2929431200027466,1.0,1.0,-3.015141487121582,0.5942585468292236,2.42088270187378,-0.0885007753968238,0.9054105281829834,0.9054105281829834,0.0,137.25479125976562,165.0,46639.87890625,0.0,2268.78466796875,1.0,280.64178466796875,283.6840515136719,294.92071533203125,297.8783874511719,293.1499938964844,293.1499938964844,280.3500061035156,35719.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709161281585693,1.0,0.0,0.0,3.6576828956604,3.6577069759368896,8.926997452363139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7457.5595703125,0.0,1539.6273193359375,1895.4371337890625,0.0,3131.404052734375,0.9068306088447572,1.0,0.0,3.0,1.0,0.0
12409320,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2463684082031,0.7952272891998291,0.2842021286487579,0.2575856447219848,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.24761962890625,0.9990000128746032,0.6143186092376709,0.5405757427215576,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2473449707031,0.9406778812408448,0.4693783223628998,0.3284258246421814,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.24688720703125,0.8546599745750427,0.3565319776535034,0.3392601013183594,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2457580566406,0.7421801686286926,0.2301376312971115,1.045352578163147,285.2472839355469,284.95001220703125,297.028076171875,291.9543762207031,297.1845397949219,297.2302551269531,285.2508239746094,1.0,0.5635862946510315,0.2929431200027466,0.2929431200027466,1.0,1.0,-3.015141487121582,0.5942585468292236,2.42088270187378,-0.0885007753968238,0.9054105281829834,0.9054105281829834,0.0,137.25479125976562,165.0,46639.87890625,0.0,2268.78466796875,1.0,280.64178466796875,283.6840515136719,294.92071533203125,297.8783874511719,293.1499938964844,293.1499938964844,280.3500061035156,35719.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709161281585693,1.0,0.0,0.0,3.6576828956604,3.6577069759368896,8.926997452363139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7457.5595703125,0.0,1539.6273193359375,1895.4371337890625,0.0,3131.404052734375,0.9068306088447572,1.0,0.0,3.0,1.0,0.0
12409380,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133728027344,0.7854119539260864,0.2846216857433319,0.2585772573947906,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1132507324219,0.9990000128746032,0.6086570024490356,0.5626653432846069,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11328125,0.929080843925476,0.4724084138870239,0.3310520946979522,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133117675781,0.8448746204376221,0.3574610352516174,0.3407150208950043,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134338378906,0.7340797185897827,0.2307183891534805,1.0503294467926023,285.11328125,284.95001220703125,297.0003662109375,291.9443359375,297.1792297363281,297.23150634765625,285.1133117675781,1.0,0.5731666684150696,0.2941814661026001,0.2941814661026001,1.0,1.0,-3.053800344467163,0.6082167625427246,2.4455835819244385,-0.0828359946608543,0.9064797163009644,0.9064797163009644,0.0,145.32447814941406,168.0,48420.44140625,0.0,2380.88427734375,1.0,280.35772705078125,283.51519775390625,294.9991760253906,298.1340637207031,293.1499938964844,293.1499938964844,280.04998779296875,35773.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860117197036743,1.0,0.0,0.0,3.666776418685913,3.6668004989624015,8.971439910965273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7697.04638671875,0.0,1550.21435546875,1895.4371337890625,0.0,3272.890625,0.908873975276947,1.0,0.0,3.0,1.0,0.0
12409440,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133728027344,0.7854119539260864,0.2846216857433319,0.2585772573947906,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1132507324219,0.9990000128746032,0.6086570024490356,0.5626653432846069,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11328125,0.929080843925476,0.4724084138870239,0.3310520946979522,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133117675781,0.8448746204376221,0.3574610352516174,0.3407150208950043,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134338378906,0.7340797185897827,0.2307183891534805,1.0503294467926023,285.11328125,284.95001220703125,297.0003662109375,291.9443359375,297.1792297363281,297.23150634765625,285.1133117675781,1.0,0.5731666684150696,0.2941814661026001,0.2941814661026001,1.0,1.0,-3.053800344467163,0.6082167625427246,2.4455835819244385,-0.0828359946608543,0.9064797163009644,0.9064797163009644,0.0,145.32447814941406,168.0,48420.44140625,0.0,2380.88427734375,1.0,280.35772705078125,283.51519775390625,294.9991760253906,298.1340637207031,293.1499938964844,293.1499938964844,280.04998779296875,35773.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860117197036743,1.0,0.0,0.0,3.666776418685913,3.6668004989624015,8.971439910965273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7697.04638671875,0.0,1550.21435546875,1895.4371337890625,0.0,3272.890625,0.908873975276947,1.0,0.0,3.0,1.0,0.0
12409500,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.7806024551391602,0.2843565642833709,0.2586037218570709,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.9990000128746032,0.604708731174469,0.5725924968719482,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.923539698123932,0.4733893275260925,0.3319538235664367,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8402812480926514,0.3574885725975036,0.3410092890262604,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.7301750779151917,0.2306363880634308,1.051146149635315,284.9869079589844,284.95001220703125,296.98443603515625,291.93853759765625,297.1739501953125,297.2294006347656,284.9795837402344,1.0,0.5771710276603699,0.2948006391525268,0.2948006391525268,1.0,1.0,-3.0681943893432617,0.6138796210289001,2.454314708709717,-0.080237440764904,0.9055102467536926,0.9055102467536926,0.0,149.02577209472656,168.0,49767.29296875,0.0,2426.9404296875,1.0,280.1007080078125,283.35968017578125,295.0261535644531,298.30718994140625,293.1499938964844,293.1499938964844,280.04998779296875,35856.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965476751327515,1.0,0.0,0.0,3.669387102127075,3.669411420822144,8.98421944839356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7504.39208984375,0.0,1553.7666015625,1895.4371337890625,0.0,3371.382568359375,0.9094771146774292,1.0,0.0,3.0,1.0,0.0
12409560,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.7725513577461243,0.2838107347488403,0.2584107220172882,297.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378356933594,0.9919683933258056,0.6007371544837952,0.5712479948997498,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380187988281,0.9137507677078248,0.4740614891052246,0.3326513767242431,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383239746094,0.8325365781784058,0.357229620218277,0.3410855829715729,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389953613281,0.723468542098999,0.2302785366773605,1.0510913133621216,284.93804931640625,284.95001220703125,296.9672241210937,291.9322509765625,297.162841796875,297.2200012207031,284.9361267089844,1.0,0.5800501108169556,0.2951532900333404,0.2951532900333404,1.0,1.0,-3.0672411918640137,0.6146442294120789,2.452597141265869,-0.0788264572620391,0.9049072861671448,0.9049072861671448,0.0,154.40060424804688,171.0,49917.36328125,0.0,2453.25390625,1.0,280.0580139160156,283.3125,294.9981384277344,298.2540283203125,293.1499938964844,293.1499938964844,279.75,35934.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023268222808838,1.0,0.0,0.0,3.669891595840454,3.669915676116944,8.986689294943062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7872.45458984375,0.0,1554.9200439453125,1895.4371337890625,0.0,3425.26416015625,0.9096686840057372,1.0,0.0,3.0,1.0,0.0
12409620,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7330322265625,0.7594619393348694,0.282233715057373,0.2574912905693054,296.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7322082519531,0.9757580757141112,0.594754695892334,0.5655011534690857,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323913574219,0.8991876244544983,0.4748514592647552,0.3335969448089599,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7326965332031,0.8199266195297241,0.3561827540397644,0.340634137392044,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333984375,0.7118305563926697,0.2290789783000946,1.0481659173965454,284.732421875,284.95001220703125,296.9289855957031,291.918212890625,297.13946533203125,297.2009582519531,284.7304077148437,1.0,0.5837188363075256,0.2958586513996124,0.2958586513996124,1.0,1.0,-3.05631422996521,0.6136348247528076,2.4426794052124023,-0.077269472181797,0.9003357291221619,0.9003357291221619,0.0,163.29660034179688,174.0,51030.0078125,0.0,2479.1669921875,1.0,279.7580871582031,283.0903015136719,294.968505859375,298.3028564453125,293.1499938964844,293.1499938964844,279.45001220703125,36176.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148350954055786,1.0,0.0,0.0,3.6641111373901367,3.664135217666626,8.958402304415358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8005.796875,0.0,1550.2509765625,1895.4371337890625,0.0,3541.41943359375,0.9085336327552797,1.0,0.0,3.0,1.0,0.0
12409680,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7330322265625,0.7594619393348694,0.282233715057373,0.2574912905693054,296.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7322082519531,0.9757580757141112,0.594754695892334,0.5655011534690857,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323913574219,0.8991876244544983,0.4748514592647552,0.3335969448089599,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7326965332031,0.8199266195297241,0.3561827540397644,0.340634137392044,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333984375,0.7118305563926697,0.2290789783000946,1.0481659173965454,284.732421875,284.95001220703125,296.9289855957031,291.918212890625,297.13946533203125,297.2009582519531,284.7304077148437,1.0,0.5837188363075256,0.2958586513996124,0.2958586513996124,1.0,1.0,-3.05631422996521,0.6136348247528076,2.4426794052124023,-0.077269472181797,0.9003357291221619,0.9003357291221619,0.0,163.29660034179688,174.0,51030.0078125,0.0,2479.1669921875,1.0,279.7580871582031,283.0903015136719,294.968505859375,298.3028564453125,293.1499938964844,293.1499938964844,279.45001220703125,36176.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148350954055786,1.0,0.0,0.0,3.6641111373901367,3.664135217666626,8.958402304415358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8005.796875,0.0,1550.2509765625,1895.4371337890625,0.0,3541.41943359375,0.9085336327552797,1.0,0.0,3.0,1.0,0.0
12409740,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.52734375,0.7498699426651001,0.2802886664867401,0.2560882866382599,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.52655029296875,0.9625096321105956,0.5897234678268433,0.5609400272369385,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5267028808594,0.8893107771873474,0.4752071797847748,0.3341163694858551,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5270080566406,0.8103434443473816,0.3546781241893768,0.3395962119102478,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5277099609375,0.7022571563720703,0.2275104373693466,1.042834997177124,284.5267639160156,284.95001220703125,296.88604736328125,291.90234375,297.1147155761719,297.1814880371094,284.5247802734375,1.0,0.5856767892837524,0.296563982963562,0.296563982963562,1.0,1.0,-3.0421154499053955,0.6117163300514221,2.430398941040039,-0.0759162530303001,0.8930172324180603,0.8930172324180603,0.0,169.8854522705078,177.0,52015.1953125,0.0,2486.74462890625,1.0,279.45819091796875,282.8697204589844,294.9384765625,298.3354187011719,293.1499938964844,293.1499938964844,279.75,36462.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924239993095398,1.0,0.0,0.0,3.6477339267730713,3.647758007049561,8.878500352693663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7238.201171875,0.0,1534.1080322265625,1895.4371337890625,0.0,3628.2353515625,0.9050653576850892,1.0,0.0,3.0,1.0,0.0
12409800,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.52734375,0.7498699426651001,0.2802886664867401,0.2560882866382599,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.52655029296875,0.9625096321105956,0.5897234678268433,0.5609400272369385,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5267028808594,0.8893107771873474,0.4752071797847748,0.3341163694858551,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5270080566406,0.8103434443473816,0.3546781241893768,0.3395962119102478,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5277099609375,0.7022571563720703,0.2275104373693466,1.042834997177124,284.5267639160156,284.95001220703125,296.88604736328125,291.90234375,297.1147155761719,297.1814880371094,284.5247802734375,1.0,0.5856767892837524,0.296563982963562,0.296563982963562,1.0,1.0,-3.0421154499053955,0.6117163300514221,2.430398941040039,-0.0759162530303001,0.8930172324180603,0.8930172324180603,0.0,169.8854522705078,177.0,52015.1953125,0.0,2486.74462890625,1.0,279.45819091796875,282.8697204589844,294.9384765625,298.3354187011719,293.1499938964844,293.1499938964844,279.75,36462.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924239993095398,1.0,0.0,0.0,3.6477339267730713,3.647758007049561,8.878500352693663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7238.201171875,0.0,1534.1080322265625,1895.4371337890625,0.0,3628.2353515625,0.9050653576850892,1.0,0.0,3.0,1.0,0.0
12409860,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6913452148437,0.7442227005958557,0.2796185314655304,0.2552500665187835,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6919250488281,0.9536627531051636,0.5868518352508545,0.5577846765518188,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6918029785156,0.8840736150741577,0.4771483242511749,0.3352072238922119,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69158935546875,0.8042664527893066,0.3542075455188751,0.3389601707458496,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6910705566406,0.6961666941642761,0.2266694754362106,1.0386226177215576,284.6917724609375,284.95001220703125,296.8387451171875,291.8847961425781,297.10113525390625,297.1776428222656,284.6930847167969,1.0,0.5869607925415039,0.2980493903160095,0.2980493903160095,1.0,1.0,-3.032783269882202,0.6132404804229736,2.4195427894592285,-0.0724051371216774,0.8908944129943848,0.8908944129943848,0.0,174.10255432128906,180.0,50514.0078125,0.0,2491.072998046875,1.0,279.7420959472656,283.0627746582031,294.84552001953125,298.0780029296875,293.1499938964844,293.1499938964844,280.04998779296875,36389.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125130772590636,1.0,0.0,0.0,3.6323962211608887,3.632420063018799,8.803993409856048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7035.2666015625,0.0,1516.5692138671875,1895.4371337890625,0.0,3519.911376953125,0.9016215205192566,1.0,0.0,3.0,1.0,0.0
12409920,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6913452148437,0.7442227005958557,0.2796185314655304,0.2552500665187835,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6919250488281,0.9536627531051636,0.5868518352508545,0.5577846765518188,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6918029785156,0.8840736150741577,0.4771483242511749,0.3352072238922119,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69158935546875,0.8042664527893066,0.3542075455188751,0.3389601707458496,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6910705566406,0.6961666941642761,0.2266694754362106,1.0386226177215576,284.6917724609375,284.95001220703125,296.8387451171875,291.8847961425781,297.10113525390625,297.1776428222656,284.6930847167969,1.0,0.5869607925415039,0.2980493903160095,0.2980493903160095,1.0,1.0,-3.032783269882202,0.6132404804229736,2.4195427894592285,-0.0724051371216774,0.8908944129943848,0.8908944129943848,0.0,174.10255432128906,180.0,50514.0078125,0.0,2491.072998046875,1.0,279.7420959472656,283.0627746582031,294.84552001953125,298.0780029296875,293.1499938964844,293.1499938964844,280.04998779296875,36389.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125130772590636,1.0,0.0,0.0,3.6323962211608887,3.632420063018799,8.803993409856048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7035.2666015625,0.0,1516.5692138671875,1895.4371337890625,0.0,3519.911376953125,0.9016215205192566,1.0,0.0,3.0,1.0,0.0
12409980,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.7423253655433655,0.2801937162876129,0.2556223571300506,296.97442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.949555277824402,0.5857980847358704,0.5565440654754639,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8831835389137268,0.4805661737918854,0.3374353051185608,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8020796775817871,0.3549613356590271,0.3395100831985473,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.6938391327857971,0.2268435359001159,1.03878915309906,284.8859558105469,284.95001220703125,296.7874755859375,291.8656311035156,297.0975646972656,297.1880187988281,284.8876647949219,1.0,0.5886557102203369,0.299534797668457,0.299534797668457,1.0,1.0,-3.035269260406494,0.6180868148803711,2.417182445526123,-0.0681513845920562,0.8916216492652893,0.8916216492652893,0.0,176.40875244140625,183.0,49144.4296875,0.0,2507.657958984375,1.0,280.0415954589844,283.2788391113281,294.8164978027344,297.9447326660156,293.1499938964844,293.1499938964844,280.3500061035156,36195.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997548222541809,1.0,0.0,0.0,3.6243958473205566,3.624419689178467,8.765255188336596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.16796875,0.0,1506.3177490234375,1895.4371337890625,0.0,3401.298828125,0.8997092247009277,1.0,0.0,3.0,1.0,0.0
12410040,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.7423253655433655,0.2801937162876129,0.2556223571300506,296.97442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.949555277824402,0.5857980847358704,0.5565440654754639,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8831835389137268,0.4805661737918854,0.3374353051185608,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8020796775817871,0.3549613356590271,0.3395100831985473,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.6938391327857971,0.2268435359001159,1.03878915309906,284.8859558105469,284.95001220703125,296.7874755859375,291.8656311035156,297.0975646972656,297.1880187988281,284.8876647949219,1.0,0.5886557102203369,0.299534797668457,0.299534797668457,1.0,1.0,-3.035269260406494,0.6180868148803711,2.417182445526123,-0.0681513845920562,0.8916216492652893,0.8916216492652893,0.0,176.40875244140625,183.0,49144.4296875,0.0,2507.657958984375,1.0,280.0415954589844,283.2788391113281,294.8164978027344,297.9447326660156,293.1499938964844,293.1499938964844,280.3500061035156,36195.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997548222541809,1.0,0.0,0.0,3.6243958473205566,3.624419689178467,8.765255188336596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.16796875,0.0,1506.3177490234375,1895.4371337890625,0.0,3401.298828125,0.8997092247009277,1.0,0.0,3.0,1.0,0.0
12410100,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.741897702217102,0.2807236015796661,0.2560355067253113,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.9481672644615172,0.5856079459190369,0.5562682747840881,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.8833152651786804,0.4825515449047088,0.3387503325939178,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.8015657067298889,0.3556002676486969,0.3400474488735199,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.6932838559150696,0.2271795719861984,1.0400402545928955,285.0289611816406,284.95001220703125,296.7604675292969,291.8554992675781,297.09698486328125,297.1950988769531,285.03778076171875,1.0,0.5897238254547119,0.3002775013446808,0.3002775013446808,1.0,1.0,-3.0391621589660645,0.6212480664253235,2.4179141521453857,-0.0658504888415336,0.8935306668281555,0.8935306668281555,0.0,177.37132263183594,183.0,48014.7265625,0.0,2519.96826171875,1.0,280.2980041503906,283.4456787109375,294.7875061035156,297.7950439453125,293.1499938964844,293.1499938964844,280.3500061035156,36062.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919996023178101,1.0,0.0,0.0,3.62361216545105,3.62363600730896,8.761464869166957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.3583984375,0.0,1504.469482421875,1895.4371337890625,0.0,3328.90283203125,0.8994783759117126,1.0,0.0,3.0,1.0,0.0
12410160,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08355712890625,0.741839587688446,0.281404048204422,0.2566357553005218,296.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08428955078125,0.9472456574440002,0.5856150388717651,0.5562569499015808,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08416748046875,0.8838558197021484,0.4847069680690765,0.340238481760025,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838623046875,0.8014429211616516,0.3563964664936065,0.3407774567604065,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832214355469,0.6931296586990356,0.2276654839515686,1.0420880317687988,285.0841064453125,284.95001220703125,296.73260498046875,291.84503173828125,297.0972900390625,297.20367431640625,285.0859069824219,1.0,0.5909693241119385,0.3008884191513061,0.3008884191513061,1.0,1.0,-3.0449955463409424,0.6246079206466675,2.4203875064849854,-0.0637815445661544,0.8950238227844238,0.8950238227844238,0.0,178.21401977539062,186.0,47907.8515625,0.0,2535.361083984375,1.0,280.3415222167969,283.4961853027344,294.8026733398437,297.84942626953125,293.1499938964844,293.1499938964844,280.6499938964844,35946.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888152837753296,1.0,0.0,0.0,3.62563157081604,3.62565541267395,8.771232842263998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6769.400390625,0.0,1505.83203125,1895.4371337890625,0.0,3299.126220703125,0.8998158574104309,1.0,0.0,3.0,1.0,0.0
12410220,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2813720703125,0.7418281435966492,0.2829682528972626,0.258013367652893,297.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2820739746094,0.9454815983772278,0.5859259366989136,0.5564926266670227,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2819519042969,0.8849977254867554,0.4892841875553131,0.3433767855167389,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816772460937,0.8013202548027039,0.3582338988780975,0.3424705862998962,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2810363769531,0.6930559873580933,0.2288966923952102,1.047420859336853,285.2818908691406,284.95001220703125,296.6744689941406,291.8230895996094,297.0982971191406,297.221923828125,285.2836608886719,1.0,0.5938560962677002,0.3021103143692016,0.3021103143692016,1.0,1.0,-3.059150457382202,0.6319921016693115,2.4271581172943115,-0.0595058426260948,0.9010635614395142,0.9010635614395142,0.0,180.06378173828125,189.0,46770.66796875,0.0,2571.915771484375,1.0,280.6416015625,283.7118835449219,294.7876892089844,297.76300048828125,293.1499938964844,293.1499938964844,280.3500061035156,35677.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793330788612366,1.0,0.0,0.0,3.636938333511353,3.636962175369263,8.826025350572309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7439.0771484375,0.0,1516.2794189453125,1895.4371337890625,0.0,3210.330078125,0.90215665102005,1.0,0.0,3.0,1.0,0.0
12410280,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2813720703125,0.7418281435966492,0.2829682528972626,0.258013367652893,297.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2820739746094,0.9454815983772278,0.5859259366989136,0.5564926266670227,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2819519042969,0.8849977254867554,0.4892841875553131,0.3433767855167389,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816772460937,0.8013202548027039,0.3582338988780975,0.3424705862998962,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2810363769531,0.6930559873580933,0.2288966923952102,1.047420859336853,285.2818908691406,284.95001220703125,296.6744689941406,291.8230895996094,297.0982971191406,297.221923828125,285.2836608886719,1.0,0.5938560962677002,0.3021103143692016,0.3021103143692016,1.0,1.0,-3.059150457382202,0.6319921016693115,2.4271581172943115,-0.0595058426260948,0.9010635614395142,0.9010635614395142,0.0,180.06378173828125,189.0,46770.66796875,0.0,2571.915771484375,1.0,280.6416015625,283.7118835449219,294.7876892089844,297.76300048828125,293.1499938964844,293.1499938964844,280.3500061035156,35677.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793330788612366,1.0,0.0,0.0,3.636938333511353,3.636962175369263,8.826025350572309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7439.0771484375,0.0,1516.2794189453125,1895.4371337890625,0.0,3210.330078125,0.90215665102005,1.0,0.0,3.0,1.0,0.0
12410340,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148681640625,0.7399962544441223,0.2832476794719696,0.2587825655937195,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1142578125,0.941223680973053,0.5846036672592163,0.5559145212173462,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1143493652344,0.8839560747146606,0.4923271238803863,0.3459405303001404,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1145935058594,0.7993115782737732,0.3590214550495147,0.343693345785141,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151428222656,0.6913859844207764,0.229478433728218,1.0517364740371704,285.1144104003906,284.95001220703125,296.61346435546875,291.7999572753906,297.0876159667969,297.2259826660156,285.11297607421875,1.0,0.5968330502510071,0.3033321797847748,0.3033321797847748,1.0,1.0,-3.069133996963501,0.6382290720939636,2.430905103683472,-0.0552337989211082,0.9019213914871216,0.9019213914871216,0.0,183.10113525390625,192.0,48175.41015625,0.0,2606.93115234375,1.0,280.3578796386719,283.51837158203125,294.8475036621094,297.97802734375,293.1499938964844,293.1499938964844,280.04998779296875,35757.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892943799495697,1.0,0.0,0.0,3.646759033203125,3.646782875061035,8.873755064087163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7639.27685546875,0.0,1527.7564697265625,1895.4371337890625,0.0,3337.726806640625,0.9043775200843812,1.0,0.0,3.0,1.0,0.0
12410400,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148681640625,0.7399962544441223,0.2832476794719696,0.2587825655937195,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1142578125,0.941223680973053,0.5846036672592163,0.5559145212173462,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1143493652344,0.8839560747146606,0.4923271238803863,0.3459405303001404,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1145935058594,0.7993115782737732,0.3590214550495147,0.343693345785141,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151428222656,0.6913859844207764,0.229478433728218,1.0517364740371704,285.1144104003906,284.95001220703125,296.61346435546875,291.7999572753906,297.0876159667969,297.2259826660156,285.11297607421875,1.0,0.5968330502510071,0.3033321797847748,0.3033321797847748,1.0,1.0,-3.069133996963501,0.6382290720939636,2.430905103683472,-0.0552337989211082,0.9019213914871216,0.9019213914871216,0.0,183.10113525390625,192.0,48175.41015625,0.0,2606.93115234375,1.0,280.3578796386719,283.51837158203125,294.8475036621094,297.97802734375,293.1499938964844,293.1499938964844,280.04998779296875,35757.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892943799495697,1.0,0.0,0.0,3.646759033203125,3.646782875061035,8.873755064087163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7639.27685546875,0.0,1527.7564697265625,1895.4371337890625,0.0,3337.726806640625,0.9043775200843812,1.0,0.0,3.0,1.0,0.0
12410460,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91766357421875,0.7354439496994019,0.2821957170963287,0.2582497894763946,297.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.9333061575889589,0.5816356539726257,0.553622841835022,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8798490762710571,0.4939316213130951,0.3473788499832153,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.7944282293319702,0.35854572057724,0.3436768352985382,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.687028706073761,0.2290888577699661,1.0518090724945068,284.9171142578125,284.95001220703125,296.5499267578125,291.7757568359375,297.06591796875,297.2165222167969,284.9152526855469,1.0,0.5990881323814392,0.3042866289615631,0.3042866289615631,1.0,1.0,-3.067545413970948,0.6405038237571716,2.42704176902771,-0.0523841306567192,0.8998796939849854,0.8998796939849854,0.0,187.4644927978516,195.0,49458.54296875,0.0,2626.676513671875,1.0,280.0582275390625,283.3009948730469,294.83203125,298.0627746582031,293.1499938964844,293.1499938964844,279.75,35951.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072335958480836,1.0,0.0,0.0,3.64929723739624,3.6493210792541504,8.886111118044937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7787.12841796875,0.0,1532.0211181640625,1895.4371337890625,0.0,3470.912841796875,0.905068814754486,1.0,0.0,3.0,1.0,0.0
12410520,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91766357421875,0.7354439496994019,0.2821957170963287,0.2582497894763946,297.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.9333061575889589,0.5816356539726257,0.553622841835022,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8798490762710571,0.4939316213130951,0.3473788499832153,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.7944282293319702,0.35854572057724,0.3436768352985382,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.687028706073761,0.2290888577699661,1.0518090724945068,284.9171142578125,284.95001220703125,296.5499267578125,291.7757568359375,297.06591796875,297.2165222167969,284.9152526855469,1.0,0.5990881323814392,0.3042866289615631,0.3042866289615631,1.0,1.0,-3.067545413970948,0.6405038237571716,2.42704176902771,-0.0523841306567192,0.8998796939849854,0.8998796939849854,0.0,187.4644927978516,195.0,49458.54296875,0.0,2626.676513671875,1.0,280.0582275390625,283.3009948730469,294.83203125,298.0627746582031,293.1499938964844,293.1499938964844,279.75,35951.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072335958480836,1.0,0.0,0.0,3.64929723739624,3.6493210792541504,8.886111118044937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7787.12841796875,0.0,1532.0211181640625,1895.4371337890625,0.0,3470.912841796875,0.905068814754486,1.0,0.0,3.0,1.0,0.0
