time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12410580,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7144470214844,0.7300761938095093,0.2805138528347015,0.2570400536060333,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7136535644531,0.9243311285972596,0.577856719493866,0.550438404083252,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137756347656,0.8749295473098755,0.4948451817035675,0.3482561707496643,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.714111328125,0.7886310815811157,0.3573468029499054,0.342890202999115,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7148132324219,0.6816843748092651,0.2280665785074234,1.048783779144287,284.7138671875,284.95001220703125,296.4842529296875,291.7506103515625,297.03875732421875,297.2005920410156,284.7118835449219,1.0,0.6005544662475586,0.305241048336029,0.305241048336029,1.0,1.0,-3.0587410926818848,0.6407232284545898,2.418017864227295,-0.0500327423214912,0.8950799107551575,0.8950799107551575,0.0,192.0204467773437,198.0,50583.6484375,0.0,2633.439697265625,1.0,279.7582702636719,283.08087158203125,294.7964782714844,298.1025695800781,293.1499938964844,293.1499938964844,280.04998779296875,36203.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187965989112854,1.0,0.0,0.0,3.642515897750856,3.6425397396087646,8.853116355567181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7059.98779296875,0.0,1526.3768310546875,1895.4371337890625,0.0,3578.048828125,0.903721570968628,1.0,0.0,3.0,1.0,0.0
12410640,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7144470214844,0.7300761938095093,0.2805138528347015,0.2570400536060333,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7136535644531,0.9243311285972596,0.577856719493866,0.550438404083252,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137756347656,0.8749295473098755,0.4948451817035675,0.3482561707496643,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.714111328125,0.7886310815811157,0.3573468029499054,0.342890202999115,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7148132324219,0.6816843748092651,0.2280665785074234,1.048783779144287,284.7138671875,284.95001220703125,296.4842529296875,291.7506103515625,297.03875732421875,297.2005920410156,284.7118835449219,1.0,0.6005544662475586,0.305241048336029,0.305241048336029,1.0,1.0,-3.0587410926818848,0.6407232284545898,2.418017864227295,-0.0500327423214912,0.8950799107551575,0.8950799107551575,0.0,192.0204467773437,198.0,50583.6484375,0.0,2633.439697265625,1.0,279.7582702636719,283.08087158203125,294.7964782714844,298.1025695800781,293.1499938964844,293.1499938964844,280.04998779296875,36203.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187965989112854,1.0,0.0,0.0,3.642515897750856,3.6425397396087646,8.853116355567181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7059.98779296875,0.0,1526.3768310546875,1895.4371337890625,0.0,3578.048828125,0.903721570968628,1.0,0.0,3.0,1.0,0.0
12410700,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8289489746094,0.7277189493179321,0.2800341248512268,0.2564621269702911,296.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.83209228515625,0.920359194278717,0.5764270424842834,0.5488715767860413,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316345214844,0.8729002475738525,0.4957718253135681,0.3487318158149719,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302917480469,0.7860607504844666,0.3569912910461426,0.3424500226974487,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.82745361328125,0.6792530417442322,0.2276768535375595,1.0468822717666626,284.831298828125,284.95001220703125,296.4507141113281,291.7377014160156,297.0281982421875,297.1966552734375,284.8388366699219,1.0,0.6010910272598267,0.3057182729244232,0.3057182729244232,1.0,1.0,-3.0539138317108154,0.6407126784324646,2.413201093673706,-0.0489862002432346,0.8953990936279297,0.8953990936279297,0.0,194.00445556640625,198.0,49381.23828125,0.0,2634.454833984375,1.0,280.00115966796875,283.2270202636719,294.71063232421875,297.8478088378906,293.1499938964844,293.1499938964844,280.04998779296875,36167.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912249743938446,1.0,0.0,0.0,3.6389949321746826,3.6390187740325928,8.836009328661021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7218.46728515625,0.0,1522.2069091796875,1895.4371337890625,0.0,3517.470703125,0.902966856956482,1.0,0.0,3.0,1.0,0.0
12410760,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.7264203429222107,0.2800029516220093,0.2563262581825256,296.9858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.9178794026374816,0.5755833983421326,0.5479180812835693,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8721239566802979,0.4972430169582367,0.349645048379898,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.7846033573150635,0.3570375442504883,0.3423933386802673,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.6778175234794617,0.2275749444961547,1.0461411476135254,284.8762512207031,284.95001220703125,296.4167785644531,291.7246398925781,297.021728515625,297.1982116699219,284.8774108886719,1.0,0.6017406582832336,0.3063332140445709,0.3063332140445709,1.0,1.0,-3.052736282348633,0.6420940160751343,2.410642147064209,-0.0473795086145401,0.8953996300697327,0.8953996300697327,0.0,195.36363220214844,201.0,49177.12109375,0.0,2639.25439453125,1.0,280.0422058105469,283.27069091796875,294.6907653808594,297.840087890625,293.1499938964844,293.1499938964844,280.3500061035156,36114.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081329107284546,1.0,0.0,0.0,3.637432336807251,3.637456178665161,8.828423574414046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6869.0224609375,0.0,1520.084228515625,1895.4371337890625,0.0,3479.268310546875,0.9025551676750184,1.0,0.0,3.0,1.0,0.0
12410820,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657043457031,0.7253479361534119,0.2806780040264129,0.256782203912735,296.9995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.9150152206420898,0.5748808979988098,0.5470325350761414,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.8722916841506958,0.5010573267936707,0.3521448969841003,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.7833398580551147,0.3578803539276123,0.343024343252182,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653991699219,0.6765270829200745,0.2279788106679916,1.0473705530166626,285.066162109375,284.95001220703125,296.3478698730469,291.697998046875,297.0144958496094,297.2089538574219,285.0677185058594,1.0,0.6034879088401794,0.3075631260871887,0.3075631260871887,1.0,1.0,-3.0574522018432617,0.6469064354896545,2.410545825958252,-0.0436369478702545,0.8985028266906738,0.8985028266906738,0.0,197.328842163086,204.0,47879.046875,0.0,2658.61181640625,1.0,280.3416748046875,283.48248291015625,294.651611328125,297.7008972167969,293.1499938964844,293.1499938964844,280.6499938964844,35919.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958507180213928,1.0,0.0,0.0,3.639749050140381,3.63977313041687,8.8396728870066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6734.2607421875,0.0,1521.192138671875,1895.4371337890625,0.0,3364.876953125,0.9029467701911926,1.0,0.0,3.0,1.0,0.0
12410880,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657043457031,0.7253479361534119,0.2806780040264129,0.256782203912735,296.9995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.9150152206420898,0.5748808979988098,0.5470325350761414,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.8722916841506958,0.5010573267936707,0.3521448969841003,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.7833398580551147,0.3578803539276123,0.343024343252182,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653991699219,0.6765270829200745,0.2279788106679916,1.0473705530166626,285.066162109375,284.95001220703125,296.3478698730469,291.697998046875,297.0144958496094,297.2089538574219,285.0677185058594,1.0,0.6034879088401794,0.3075631260871887,0.3075631260871887,1.0,1.0,-3.0574522018432617,0.6469064354896545,2.410545825958252,-0.0436369478702545,0.8985028266906738,0.8985028266906738,0.0,197.328842163086,204.0,47879.046875,0.0,2658.61181640625,1.0,280.3416748046875,283.48248291015625,294.651611328125,297.7008972167969,293.1499938964844,293.1499938964844,280.6499938964844,35919.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958507180213928,1.0,0.0,0.0,3.639749050140381,3.63977313041687,8.8396728870066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6734.2607421875,0.0,1521.192138671875,1895.4371337890625,0.0,3364.876953125,0.9029467701911926,1.0,0.0,3.0,1.0,0.0
12410940,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2593688964844,0.7252660393714905,0.2819500565528869,0.2578535377979278,297.0190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.260009765625,0.9134216904640198,0.5749513506889343,0.5469933748245239,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25994873046875,0.8734948039054871,0.5055494904518127,0.3551919162273407,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2596435546875,0.7831519246101379,0.3593654334545135,0.3443393111228943,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2590637207031,0.6763681769371033,0.2289629578590393,1.0514256954193115,285.2598571777344,284.95001220703125,296.2779235839844,291.6708374023437,297.0108947753906,297.2247009277344,285.261474609375,1.0,0.6058979630470276,0.3087930381298065,0.3087930381298065,1.0,1.0,-3.0688066482543945,0.6536158323287964,2.415190935134888,-0.0394338816404342,0.9042205810546876,0.9042205810546876,0.0,199.0281982421875,207.0,46698.24609375,0.0,2689.588623046875,1.0,280.6417236328125,283.6956787109375,294.630126953125,297.6011962890625,293.1499938964844,293.1499938964844,280.3500061035156,35682.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851752281188965,1.0,0.0,0.0,3.650908708572388,3.650932788848877,8.893961762623803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7397.7958984375,0.0,1531.800048828125,1895.4371337890625,0.0,3265.059326171875,0.9052824378013612,1.0,0.0,3.0,1.0,0.0
12411000,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2593688964844,0.7252660393714905,0.2819500565528869,0.2578535377979278,297.0190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.260009765625,0.9134216904640198,0.5749513506889343,0.5469933748245239,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25994873046875,0.8734948039054871,0.5055494904518127,0.3551919162273407,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2596435546875,0.7831519246101379,0.3593654334545135,0.3443393111228943,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2590637207031,0.6763681769371033,0.2289629578590393,1.0514256954193115,285.2598571777344,284.95001220703125,296.2779235839844,291.6708374023437,297.0108947753906,297.2247009277344,285.261474609375,1.0,0.6058979630470276,0.3087930381298065,0.3087930381298065,1.0,1.0,-3.0688066482543945,0.6536158323287964,2.415190935134888,-0.0394338816404342,0.9042205810546876,0.9042205810546876,0.0,199.0281982421875,207.0,46698.24609375,0.0,2689.588623046875,1.0,280.6417236328125,283.6956787109375,294.630126953125,297.6011962890625,293.1499938964844,293.1499938964844,280.3500061035156,35682.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851752281188965,1.0,0.0,0.0,3.650908708572388,3.650932788848877,8.893961762623803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7397.7958984375,0.0,1531.800048828125,1895.4371337890625,0.0,3265.059326171875,0.9052824378013612,1.0,0.0,3.0,1.0,0.0
12411060,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.11016845703125,0.7245965600013733,0.2821740806102752,0.2584405541419983,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1085510253906,0.9114603400230408,0.5741428136825562,0.5467354655265808,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087646484375,0.8735580444335938,0.507832407951355,0.3571394979953766,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094665527344,0.7823981642723083,0.3598896563053131,0.3451790511608124,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109619140625,0.6757842898368835,0.2293676435947418,1.054387450218201,285.10894775390625,284.95001220703125,296.2283020019531,291.6515197753906,297.00244140625,297.2283020019531,285.1050720214844,1.0,0.6077879667282104,0.3094697892665863,0.3094697892665863,1.0,1.0,-3.076123714447021,0.6576396226882935,2.4184839725494385,-0.0368624925613403,0.904399037361145,0.904399037361145,0.0,200.7870483398437,207.0,48006.59375,0.0,2713.131591796875,1.0,280.373046875,283.5184631347656,294.69793701171875,297.8287048339844,293.1499938964844,293.1499938964844,280.3500061035156,35754.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956237435340881,1.0,0.0,0.0,3.657837629318237,3.657861709594727,8.927752901399799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7200.21875,0.0,1540.06591796875,1895.4371337890625,0.0,3362.7578125,0.9068403840065002,1.0,0.0,3.0,1.0,0.0
12411120,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0901794433594,0.7237578630447388,0.2820405066013336,0.258431077003479,297.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0895690917969,0.9099319577217102,0.5735241770744324,0.5462841987609863,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08966064453125,0.8729455471038818,0.5085426568984985,0.3577163815498352,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08990478515625,0.7815102934837341,0.3599062263965606,0.3453059494495392,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904541015625,0.6750275492668152,0.2293901145458221,1.054939866065979,285.0897216796875,284.95001220703125,296.207275390625,291.643310546875,296.9969482421875,297.2273254394531,285.0882263183594,1.0,0.6085029244422913,0.3097555041313171,0.3097555041313171,1.0,1.0,-3.077083110809326,0.6587235927581787,2.4183595180511475,-0.0359250679612159,0.904728353023529,0.904728353023529,0.0,201.8608856201172,210.0,48077.4140625,0.0,2720.6474609375,1.0,280.357666015625,283.5003662109375,294.6880187988281,297.8114929199219,293.1499938964844,293.1499938964844,280.04998779296875,35778.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982077240943909,1.0,0.0,0.0,3.659979104995728,3.660003185272217,8.938208679865056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7594.4033203125,0.0,1542.63525390625,1895.4371337890625,0.0,3386.871826171875,0.9073486328125,1.0,0.0,3.0,1.0,0.0
12411180,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.7197714447975159,0.2808514833450317,0.2577584087848663,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.903635561466217,0.5705210566520691,0.5439406037330627,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8696887493133545,0.5101078152656555,0.3591202795505523,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.7773537635803223,0.3592341244220733,0.345088928937912,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.6713569164276123,0.2288968563079834,1.0544732809066772,284.8910827636719,284.95001220703125,296.13629150390625,291.61553955078125,296.9725646972656,297.21649169921875,284.8891906738281,1.0,0.6104786396026611,0.3107179701328277,0.3107179701328277,1.0,1.0,-3.0743327140808105,0.6606692671775818,2.413663625717163,-0.0331609919667243,0.902328372001648,0.902328372001648,0.0,206.0380096435547,213.0,49337.68359375,0.0,2737.117919921875,1.0,280.0581359863281,283.2822265625,294.67071533203125,297.8929443359375,293.1499938964844,293.1499938964844,279.75,35978.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123046398162842,1.0,0.0,0.0,3.661489486694336,3.661513566970825,8.945587524067378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7739.4873046875,0.0,1545.83056640625,1895.4371337890625,0.0,3517.979248046875,0.907815158367157,1.0,0.0,3.0,1.0,0.0
12411240,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.7197714447975159,0.2808514833450317,0.2577584087848663,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.903635561466217,0.5705210566520691,0.5439406037330627,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8696887493133545,0.5101078152656555,0.3591202795505523,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.7773537635803223,0.3592341244220733,0.345088928937912,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.6713569164276123,0.2288968563079834,1.0544732809066772,284.8910827636719,284.95001220703125,296.13629150390625,291.61553955078125,296.9725646972656,297.21649169921875,284.8891906738281,1.0,0.6104786396026611,0.3107179701328277,0.3107179701328277,1.0,1.0,-3.0743327140808105,0.6606692671775818,2.413663625717163,-0.0331609919667243,0.902328372001648,0.902328372001648,0.0,206.0380096435547,213.0,49337.68359375,0.0,2737.117919921875,1.0,280.0581359863281,283.2822265625,294.67071533203125,297.8929443359375,293.1499938964844,293.1499938964844,279.75,35978.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123046398162842,1.0,0.0,0.0,3.661489486694336,3.661513566970825,8.945587524067378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7739.4873046875,0.0,1545.83056640625,1895.4371337890625,0.0,3517.979248046875,0.907815158367157,1.0,0.0,3.0,1.0,0.0
12411300,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470397949219,0.7174537181854248,0.2800352275371551,0.2571961879730224,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.743408203125,0.9003233313560486,0.5687183141708374,0.5424647927284241,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7438049316406,0.8677889108657837,0.5106300711631775,0.3596329987049103,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7454528808594,0.7749707698822021,0.3586307466030121,0.3447115123271942,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7487487792969,0.6691924333572388,0.2284196019172668,1.0531551837921145,284.7442932128906,284.95001220703125,296.1007995605469,291.6015930175781,296.9584045410156,297.2085876464844,284.7353820800781,1.0,0.6112053990364075,0.3111992180347442,0.3111992180347442,1.0,1.0,-3.070463895797729,0.6609278917312622,2.409536123275757,-0.0319628156721591,0.899535596370697,0.899535596370697,0.0,208.20274353027344,213.0,50410.0390625,0.0,2740.820068359375,1.0,279.8009948730469,283.1129150390625,294.6736755371094,298.0149841308594,293.1499938964844,293.1499938964844,279.75,36114.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920385241508484,1.0,0.0,0.0,3.658953905105591,3.65897798538208,8.933202479965985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7514.4443359375,0.0,1544.01513671875,1895.4371337890625,0.0,3592.713134765625,0.9073046445846558,1.0,0.0,3.0,1.0,0.0
12411360,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117614746094,0.7147421836853027,0.2791204154491424,0.2564764022827148,296.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.712646484375,0.8966006636619568,0.5667739510536194,0.5407530665397644,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7125549316406,0.865496814250946,0.5110316872596741,0.3599827289581299,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7121276855469,0.7722144722938538,0.3578925430774688,0.3441453874111175,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113952636719,0.6666654348373413,0.2278191149234771,1.051116943359375,284.71240234375,284.95001220703125,296.0653686523437,291.5876770019531,296.82305908203125,297.1997375488281,284.715087890625,1.0,0.6116573214530945,0.4489593803882599,0.4489593803882599,0.800000011920929,1.0,-3.064836978912353,1.031224489212036,2.0336124897003174,0.3393243551254272,0.8975410461425781,0.8975410461425781,0.0,210.6646423339844,216.0,51374.66015625,0.0,2740.59765625,1.0,279.7581787109375,283.1122131347656,294.6356506347656,297.94970703125,293.1499938964844,293.1499938964844,280.04998779296875,36223.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241111278533936,1.0,0.0,0.0,3.6537039279937744,3.653728008270264,8.907584856387984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7080.97216796875,0.0,1538.96435546875,1895.4371337890625,0.0,3627.048828125,0.9062482118606568,1.0,0.0,3.0,1.0,0.0
12411420,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.7122176885604858,0.2790443301200866,0.2559801340103149,296.9930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8927055597305298,0.5651713609695435,0.5386359691619873,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8643373847007751,0.5141423940658569,0.361687034368515,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.769669234752655,0.3579186201095581,0.3437822461128235,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.6641995906829834,0.227623775601387,1.0491054058074951,284.9948425292969,284.95001220703125,295.99481201171875,291.5599060058594,296.453125,297.203369140625,285.0021667480469,1.0,0.6127809286117554,0.7244796752929688,0.7244796752929688,0.4000000059604645,1.0,-3.060871124267578,1.922681450843811,1.138189673423767,1.2301292419433594,0.9002121090888977,0.9002121090888977,0.0,213.363021850586,219.0,52749.71875,0.0,2747.162353515625,1.0,280.04217529296875,283.4774169921875,294.5666198730469,297.85894775390625,293.1499938964844,293.1499938964844,280.3500061035156,36015.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211347699165344,1.0,0.0,0.0,3.651737928390503,3.651762008666992,8.898001624402241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7131.48046875,0.0,1535.219970703125,1895.4371337890625,0.0,3599.627197265625,0.9057078957557678,1.0,0.0,3.0,1.0,0.0
12411480,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.7122176885604858,0.2790443301200866,0.2559801340103149,296.9930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8927055597305298,0.5651713609695435,0.5386359691619873,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8643373847007751,0.5141423940658569,0.361687034368515,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.769669234752655,0.3579186201095581,0.3437822461128235,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.6641995906829834,0.227623775601387,1.0491054058074951,284.9948425292969,284.95001220703125,295.99481201171875,291.5599060058594,296.453125,297.203369140625,285.0021667480469,1.0,0.6127809286117554,0.7244796752929688,0.7244796752929688,0.4000000059604645,1.0,-3.060871124267578,1.922681450843811,1.138189673423767,1.2301292419433594,0.9002121090888977,0.9002121090888977,0.0,213.363021850586,219.0,52749.71875,0.0,2747.162353515625,1.0,280.04217529296875,283.4774169921875,294.5666198730469,297.85894775390625,293.1499938964844,293.1499938964844,280.3500061035156,36015.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211347699165344,1.0,0.0,0.0,3.651737928390503,3.651762008666992,8.898001624402241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7131.48046875,0.0,1535.219970703125,1895.4371337890625,0.0,3599.627197265625,0.9057078957557678,1.0,0.0,3.0,1.0,0.0
12411540,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3573303222656,0.7137942314147949,0.280760794878006,0.2571331858634949,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.36053466796875,0.8934702277183533,0.5659140944480896,0.5388179421424866,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3602600097656,0.8675983548164368,0.519443929195404,0.3650082647800445,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3587646484375,0.7711938619613647,0.3597196936607361,0.3450663685798645,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.35577392578125,0.6655226945877075,0.2288262099027633,1.0528687238693235,285.3597717285156,284.95001220703125,295.925048828125,291.5323486328125,295.9263610839844,297.2265319824219,285.3668518066406,1.0,0.6152343153953552,1.0,1.0,0.0,1.0,-3.072547912597656,3.072511911392212,3.6024051951244473e-05,2.3734376430511475,0.9083515405654908,0.9083515405654908,0.0,213.90174865722656,222.0,55256.4765625,0.0,2779.174072265625,1.0,280.3418273925781,283.9375915527344,294.57891845703125,297.9993591308594,293.1499938964844,293.1499938964844,280.04998779296875,35634.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274854063987732,1.0,0.0,0.0,3.663874387741089,3.663898468017578,8.957244403973164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8226.7138671875,0.0,1545.9119873046875,1895.4371337890625,0.0,3658.071044921875,0.9081822037696838,1.0,0.0,3.0,1.0,0.0
12411600,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3573303222656,0.7137942314147949,0.280760794878006,0.2571331858634949,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.36053466796875,0.8934702277183533,0.5659140944480896,0.5388179421424866,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3602600097656,0.8675983548164368,0.519443929195404,0.3650082647800445,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3587646484375,0.7711938619613647,0.3597196936607361,0.3450663685798645,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.35577392578125,0.6655226945877075,0.2288262099027633,1.0528687238693235,285.3597717285156,284.95001220703125,295.925048828125,291.5323486328125,295.9263610839844,297.2265319824219,285.3668518066406,1.0,0.6152343153953552,1.0,1.0,0.0,1.0,-3.072547912597656,3.072511911392212,3.6024051951244473e-05,2.3734376430511475,0.9083515405654908,0.9083515405654908,0.0,213.90174865722656,222.0,55256.4765625,0.0,2779.174072265625,1.0,280.3418273925781,283.9375915527344,294.57891845703125,297.9993591308594,293.1499938964844,293.1499938964844,280.04998779296875,35634.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274854063987732,1.0,0.0,0.0,3.663874387741089,3.663898468017578,8.957244403973164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8226.7138671875,0.0,1545.9119873046875,1895.4371337890625,0.0,3658.071044921875,0.9081822037696838,1.0,0.0,3.0,1.0,0.0
12411660,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2170104980469,0.7140848636627197,0.2814666628837585,0.2581619024276733,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2152709960937,0.8928508162498474,0.5657797455787659,0.5392156839370728,297.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.21539306640625,0.8687410950660706,0.5223878622055054,0.3674585819244385,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2162475585937,0.7714001536369324,0.3606638312339782,0.346294105052948,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2178649902344,0.6658397316932678,0.2295712828636169,1.0572236776351929,285.2156677246094,284.95001220703125,295.87664794921875,291.5132141113281,295.8778991699219,297.23614501953125,285.2113647460937,1.0,0.6173582077026367,1.0,1.0,0.0,1.0,-3.083930015563965,3.0839223861694336,7.647821803402621e-06,2.3824572563171387,0.9096428751945496,0.9096428751945496,0.0,215.2149810791016,222.0,56581.51171875,0.0,2808.771484375,1.0,280.07281494140625,283.7626953125,294.6391296386719,298.2989807128906,293.1499938964844,293.1499938964844,280.04998779296875,35653.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495714902877808,1.0,0.0,0.0,3.673970460891724,3.673994541168213,9.006677146317088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.33544921875,0.0,1557.38916015625,1895.4371337890625,0.0,3859.100830078125,0.9103870391845704,1.0,0.0,3.0,1.0,0.0
12411720,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1936950683594,0.7135125398635864,0.2814476788043976,0.2582869827747345,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19293212890625,0.8918176889419556,0.5653321146965027,0.5389683842658997,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1929931640625,0.8684594035148621,0.5232483148574829,0.368174284696579,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.193359375,0.7708342671394348,0.3607897162437439,0.3465485870838165,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1940612792969,0.6654031872749329,0.2297007739543914,1.0583099126815796,285.193115234375,284.95001220703125,295.8564147949219,291.50518798828125,295.857666015625,297.23651123046875,285.1911315917969,1.0,0.6181837916374207,1.0,1.0,0.0,1.0,-3.086259603500366,3.086251974105835,7.659488801436964e-06,2.384340047836304,0.910343050956726,0.910343050956726,0.0,216.20469665527344,225.0,56637.140625,0.0,2818.650146484375,1.0,280.0576477050781,283.7423400878906,294.6158142089844,298.2745056152344,293.1499938964844,293.1499938964844,279.75,35670.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551249146461488,1.0,0.0,0.0,3.6773626804351807,3.677386999130249,9.023316920320212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8461.0009765625,0.0,1561.34375,1895.4371337890625,0.0,3909.011962890625,0.9111701250076294,1.0,0.0,3.0,1.0,0.0
12411780,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.7098404765129089,0.2804125249385834,0.2578286826610565,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.8865801095962524,0.5626332759857178,0.53700190782547,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8658226132392883,0.5250491499900818,0.3698077797889709,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.7673516273498535,0.3602893054485321,0.3465596437454223,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.6624597907066345,0.2294350266456604,1.0590732097625732,284.98211669921875,284.95001220703125,295.789306640625,291.4786071777344,295.7904968261719,297.22784423828125,284.97979736328125,1.0,0.6204782724380493,1.0,1.0,0.0,1.0,-3.086251974105835,3.086244344711304,7.659979928575922e-06,2.384556293487549,0.9090710878372192,0.9090710878372192,0.0,220.4158172607422,228.0,57852.3125,0.0,2840.796630859375,1.0,279.7579650878906,283.51593017578125,294.5536804199219,298.3095092773437,293.1499938964844,293.1499938964844,279.45001220703125,35859.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725754857063292,1.0,0.0,0.0,3.6833324432373047,3.683356761932373,9.052637324202806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8617.953125,0.0,1569.5067138671875,1895.4371337890625,0.0,4063.858154296875,0.9126242399215698,1.0,0.0,3.0,1.0,0.0
12411840,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.7098404765129089,0.2804125249385834,0.2578286826610565,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.8865801095962524,0.5626332759857178,0.53700190782547,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8658226132392883,0.5250491499900818,0.3698077797889709,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.7673516273498535,0.3602893054485321,0.3465596437454223,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.6624597907066345,0.2294350266456604,1.0590732097625732,284.98211669921875,284.95001220703125,295.789306640625,291.4786071777344,295.7904968261719,297.22784423828125,284.97979736328125,1.0,0.6204782724380493,1.0,1.0,0.0,1.0,-3.086251974105835,3.086244344711304,7.659979928575922e-06,2.384556293487549,0.9090710878372192,0.9090710878372192,0.0,220.4158172607422,228.0,57852.3125,0.0,2840.796630859375,1.0,279.7579650878906,283.51593017578125,294.5536804199219,298.3095092773437,293.1499938964844,293.1499938964844,279.45001220703125,35859.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725754857063292,1.0,0.0,0.0,3.6833324432373047,3.683356761932373,9.052637324202806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8617.953125,0.0,1569.5067138671875,1895.4371337890625,0.0,4063.858154296875,0.9126242399215698,1.0,0.0,3.0,1.0,0.0
12411900,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319396972656,0.7074505686759949,0.2795841097831726,0.2572806179523468,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8282165527344,0.8835121393203735,0.5608959794044495,0.5356115102767944,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8284606933594,0.8640841841697693,0.5256117582321167,0.3703657388687134,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83026123046875,0.7651695013046265,0.3596996366977691,0.3462177217006683,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83367919921875,0.660533607006073,0.2290151268243789,1.05810284614563,284.8290710449219,284.95001220703125,295.75640869140625,291.465576171875,295.7575988769531,297.2201538085937,284.8197937011719,1.0,0.6213213801383972,1.0,1.0,0.0,1.0,-3.08301854133606,3.0830109119415283,7.644102879567072e-06,2.382127046585083,0.9067798852920532,0.9067798852920532,0.0,222.6797637939453,228.0,58909.3359375,0.0,2846.190673828125,1.0,279.5003662109375,283.342529296875,294.54266357421875,298.4164428710937,293.1499938964844,293.1499938964844,279.45001220703125,35991.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803767204284668,1.0,0.0,0.0,3.683112859725952,3.683137178421021,9.051558436112828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8367.1142578125,0.0,1570.2574462890625,1895.4371337890625,0.0,4131.9970703125,0.9126287698745728,1.0,0.0,3.0,1.0,0.0
12411960,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.767333984375,0.7047516107559204,0.2786113619804382,0.2565346658229828,296.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.76641845703125,0.8801780939102173,0.5589523911476135,0.5339394211769104,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7664794921875,0.8620845079421997,0.5259917974472046,0.3707271516323089,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669372558594,0.7627291083335876,0.3589227497577667,0.3456441164016723,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.76776123046875,0.6583388447761536,0.2284291386604309,1.0562344789505005,284.7666320800781,284.95001220703125,295.7240295410156,291.4527587890625,295.7251892089844,297.21063232421875,284.7642822265625,1.0,0.6219453811645508,1.0,1.0,0.0,1.0,-3.077613592147827,3.077605962753296,7.617462870257441e-06,2.3780088424682617,0.9048863649368286,0.9048863649368286,0.0,225.025619506836,231.0,58915.72265625,0.0,2847.6259765625,1.0,279.4578857421875,283.2880859375,294.4981384277344,298.3196716308594,293.1499938964844,293.1499938964844,279.1499938964844,36109.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9834635257720948,1.0,0.0,0.0,3.680067539215088,3.680091857910156,9.036596679834474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8764.01171875,0.0,1567.704833984375,1895.4371337890625,0.0,4158.7568359375,0.912057399749756,1.0,0.0,3.0,1.0,0.0
12412020,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5535888671875,0.6994006037712097,0.2764700353145599,0.2548706233501434,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.552734375,0.8736803531646729,0.5547677278518677,0.5303176641464233,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5527648925781,0.8582410216331482,0.5264816284179688,0.3712802827358246,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5531921386719,0.7579123973846436,0.357069730758667,0.3441972732543945,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5539855957031,0.6539101600646973,0.2269710600376129,1.0510869026184082,284.55291748046875,284.95001220703125,295.6609802246094,291.42779541015625,295.662109375,297.1908874511719,284.5506591796875,1.0,0.6227136850357056,1.0,1.0,0.0,1.0,-3.063999891281128,3.0639922618865967,7.550394457211951e-06,2.3675625324249268,0.8978580236434937,0.8978580236434937,0.0,229.43214416503903,234.0,59854.18359375,0.0,2843.338623046875,1.0,279.1580505371094,283.0638122558594,294.4580993652344,298.3373413085937,293.1499938964844,293.1499938964844,279.45001220703125,36401.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9914130568504332,1.0,0.0,0.0,3.666006565093994,3.6660306453704834,8.967672897597367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7918.76123046875,0.0,1554.0645751953125,1895.4371337890625,0.0,4227.11328125,0.9091068506240844,1.0,0.0,3.0,1.0,0.0
12412080,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5535888671875,0.6994006037712097,0.2764700353145599,0.2548706233501434,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.552734375,0.8736803531646729,0.5547677278518677,0.5303176641464233,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5527648925781,0.8582410216331482,0.5264816284179688,0.3712802827358246,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5531921386719,0.7579123973846436,0.357069730758667,0.3441972732543945,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5539855957031,0.6539101600646973,0.2269710600376129,1.0510869026184082,284.55291748046875,284.95001220703125,295.6609802246094,291.42779541015625,295.662109375,297.1908874511719,284.5506591796875,1.0,0.6227136850357056,1.0,1.0,0.0,1.0,-3.063999891281128,3.0639922618865967,7.550394457211951e-06,2.3675625324249268,0.8978580236434937,0.8978580236434937,0.0,229.43214416503903,234.0,59854.18359375,0.0,2843.338623046875,1.0,279.1580505371094,283.0638122558594,294.4580993652344,298.3373413085937,293.1499938964844,293.1499938964844,279.45001220703125,36401.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9914130568504332,1.0,0.0,0.0,3.666006565093994,3.6660306453704834,8.967672897597367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7918.76123046875,0.0,1554.0645751953125,1895.4371337890625,0.0,4227.11328125,0.9091068506240844,1.0,0.0,3.0,1.0,0.0
12412140,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.70867919921875,0.6958045959472656,0.2755834758281708,0.253806322813034,296.9726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7090759277344,0.8690882325172424,0.5521897077560425,0.527497410774231,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70904541015625,0.856253981590271,0.5286791920661926,0.3724905550479889,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088623046875,0.7546442151069641,0.3562507331371307,0.3431900143623352,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70849609375,0.6507911086082458,0.2261717170476913,1.0469262599945068,284.708984375,284.95001220703125,295.6005249023437,291.4039001464844,295.60162353515625,297.1872863769531,284.7098693847656,1.0,0.6233289837837219,1.0,1.0,0.0,1.0,-3.054558038711548,3.054550647735596,7.503599590563681e-06,2.3601267337799072,0.8959121108055115,0.8959121108055115,0.0,232.5321807861328,237.0,58271.48828125,0.0,2840.60302734375,1.0,279.4422607421875,283.2525634765625,294.3700561523437,298.07733154296875,293.1499938964844,293.1499938964844,279.75,36342.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811145067214966,1.0,0.0,0.0,3.652498006820679,3.652522087097168,8.9017061100094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7676.8857421875,0.0,1538.513427734375,1895.4371337890625,0.0,4138.40380859375,0.9060788154602052,1.0,0.0,3.0,1.0,0.0
12412200,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.70867919921875,0.6958045959472656,0.2755834758281708,0.253806322813034,296.9726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7090759277344,0.8690882325172424,0.5521897077560425,0.527497410774231,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70904541015625,0.856253981590271,0.5286791920661926,0.3724905550479889,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088623046875,0.7546442151069641,0.3562507331371307,0.3431900143623352,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70849609375,0.6507911086082458,0.2261717170476913,1.0469262599945068,284.708984375,284.95001220703125,295.6005249023437,291.4039001464844,295.60162353515625,297.1872863769531,284.7098693847656,1.0,0.6233289837837219,1.0,1.0,0.0,1.0,-3.054558038711548,3.054550647735596,7.503599590563681e-06,2.3601267337799072,0.8959121108055115,0.8959121108055115,0.0,232.5321807861328,237.0,58271.48828125,0.0,2840.60302734375,1.0,279.4422607421875,283.2525634765625,294.3700561523437,298.07733154296875,293.1499938964844,293.1499938964844,279.75,36342.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811145067214966,1.0,0.0,0.0,3.652498006820679,3.652522087097168,8.9017061100094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7676.8857421875,0.0,1538.513427734375,1895.4371337890625,0.0,4138.40380859375,0.9060788154602052,1.0,0.0,3.0,1.0,0.0
12412260,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.6946975588798523,0.275890588760376,0.2539326846599579,296.985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.86700040102005,0.5511919856071472,0.5263306498527527,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8566659688949585,0.5323806405067444,0.3748992085456848,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.7535664439201355,0.3566411137580871,0.3433831036090851,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.6497320532798767,0.2263322472572326,1.0469976663589478,284.8919677734375,284.95001220703125,295.5430603027344,291.3812866210937,295.5440673828125,297.19805908203125,284.8931884765625,1.0,0.6245982050895691,1.0,1.0,0.0,1.0,-3.056511163711548,3.056503772735596,7.5130378718313295e-06,2.361568212509156,0.8966508507728577,0.8966508507728577,0.0,234.31480407714844,240.0,56807.54296875,0.0,2853.819580078125,1.0,279.7417297363281,283.4629821777344,294.3393859863281,297.9369201660156,293.1499938964844,293.1499938964844,280.04998779296875,36168.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701306223869324,1.0,0.0,0.0,3.6455657482147217,3.645589828491211,8.867948508850532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7498.38037109375,0.0,1529.500244140625,1895.4371337890625,0.0,4042.359130859375,0.9044188857078552,1.0,0.0,3.0,1.0,0.0
12412320,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.6946975588798523,0.275890588760376,0.2539326846599579,296.985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.86700040102005,0.5511919856071472,0.5263306498527527,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8566659688949585,0.5323806405067444,0.3748992085456848,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.7535664439201355,0.3566411137580871,0.3433831036090851,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.6497320532798767,0.2263322472572326,1.0469976663589478,284.8919677734375,284.95001220703125,295.5430603027344,291.3812866210937,295.5440673828125,297.19805908203125,284.8931884765625,1.0,0.6245982050895691,1.0,1.0,0.0,1.0,-3.056511163711548,3.056503772735596,7.5130378718313295e-06,2.361568212509156,0.8966508507728577,0.8966508507728577,0.0,234.31480407714844,240.0,56807.54296875,0.0,2853.819580078125,1.0,279.7417297363281,283.4629821777344,294.3393859863281,297.9369201660156,293.1499938964844,293.1499938964844,280.04998779296875,36168.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701306223869324,1.0,0.0,0.0,3.6455657482147217,3.645589828491211,8.867948508850532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7498.38037109375,0.0,1529.500244140625,1895.4371337890625,0.0,4042.359130859375,0.9044188857078552,1.0,0.0,3.0,1.0,0.0
12412380,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772705078125,0.6945076584815979,0.2767578065395355,0.2546494305133819,297.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.8657897114753723,0.5509636402130127,0.5260142087936401,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.8578792810440063,0.5367748737335205,0.3778758943080902,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775146484375,0.7533321380615234,0.3576894700527191,0.344285786151886,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.649587869644165,0.2270974814891815,1.0500564575195312,285.0776672363281,284.95001220703125,295.4888916015625,291.360107421875,295.4898376464844,297.2142333984375,285.07891845703125,1.0,0.6265785694122314,1.0,1.0,0.0,1.0,-3.0653281211853027,3.0653204917907715,7.556435321021127e-06,2.3683764934539795,0.8998895883560181,0.8998895883560181,0.0,235.9148406982422,243.0,55462.546875,0.0,2879.931640625,1.0,280.0417175292969,283.6734924316406,294.3224792480469,297.83074951171875,293.1499938964844,293.1499938964844,280.3500061035156,35943.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603732228279114,1.0,0.0,0.0,3.646994590759277,3.647018432617188,8.874901027411397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7341.6142578125,0.0,1529.4063720703125,1895.4371337890625,0.0,3955.912353515625,0.9045871496200562,1.0,0.0,3.0,1.0,0.0
