time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12412440,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772705078125,0.6945076584815979,0.2767578065395355,0.2546494305133819,297.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.8657897114753723,0.5509636402130127,0.5260142087936401,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.8578792810440063,0.5367748737335205,0.3778758943080902,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775146484375,0.7533321380615234,0.3576894700527191,0.344285786151886,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.649587869644165,0.2270974814891815,1.0500564575195312,285.0776672363281,284.95001220703125,295.4888916015625,291.360107421875,295.4898376464844,297.2142333984375,285.07891845703125,1.0,0.6265785694122314,1.0,1.0,0.0,1.0,-3.0653281211853027,3.0653204917907715,7.556435321021127e-06,2.3683764934539795,0.8998895883560181,0.8998895883560181,0.0,235.9148406982422,243.0,55462.546875,0.0,2879.931640625,1.0,280.0417175292969,283.6734924316406,294.3224792480469,297.83074951171875,293.1499938964844,293.1499938964844,280.3500061035156,35943.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603732228279114,1.0,0.0,0.0,3.646994590759277,3.647018432617188,8.874901027411397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7341.6142578125,0.0,1529.4063720703125,1895.4371337890625,0.0,3955.912353515625,0.9045871496200562,1.0,0.0,3.0,1.0,0.0
12412500,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21197509765625,0.6944721341133118,0.2773094177246094,0.255108505487442,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2152709960937,0.8652194142341614,0.5510026216506958,0.5259965062141418,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2151794433594,0.8585032820701599,0.5391138195991516,0.3794513344764709,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2135009765625,0.7532729506492615,0.3583508729934692,0.3448722064495086,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21044921875,0.649620532989502,0.2276191115379333,1.0522602796554563,285.21453857421875,284.95001220703125,295.4631652832031,291.35009765625,295.4640808105469,297.2226867675781,285.2226867675781,1.0,0.6277880072593689,1.0,1.0,0.0,1.0,-3.0711052417755127,3.0710978507995605,7.584979357488919e-06,2.372854232788086,0.9029765129089355,0.9029765129089355,0.0,236.8280639648437,243.0,54316.29296875,0.0,2896.403076171875,1.0,280.2986755371094,283.8360290527344,294.2945556640625,297.6810302734375,293.1499938964844,293.1499938964844,280.3500061035156,35809.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953916311264038,1.0,0.0,0.0,3.650967836380005,3.650991916656494,8.894249958757428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7545.3818359375,0.0,1532.817138671875,1895.4371337890625,0.0,3898.173828125,0.9054167866706848,1.0,0.0,3.0,1.0,0.0
12412560,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2615966796875,0.6946268677711487,0.2779606282711029,0.2557039558887481,297.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2620544433594,0.8648186922073364,0.5511660575866699,0.5261613130569458,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2620544433594,0.8592962622642517,0.5415728092193604,0.3811681568622589,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2618103027344,0.7533692717552185,0.3591162860393524,0.3455974757671356,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613525390625,0.6498169898986816,0.2282385528087616,1.055018663406372,285.261962890625,284.95001220703125,295.4384155273437,291.3405456542969,295.4393005371094,297.23199462890625,285.2631225585937,1.0,0.629150927066803,1.0,1.0,0.0,1.0,-3.078269720077514,3.0782620906829834,7.620438736921642e-06,2.3784019947052,0.9055770635604858,0.9055770635604858,0.0,237.7172088623047,246.0,54202.4375,0.0,2915.624755859375,1.0,280.3418884277344,283.8810729980469,294.3069763183594,297.7345275878906,293.1499938964844,293.1499938964844,280.04998779296875,35698.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951467216014862,1.0,0.0,0.0,3.657574653625488,3.6575987339019775,8.926469377001922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8062.14306640625,0.0,1539.3509521484375,1895.4371337890625,0.0,3876.17041015625,0.90678608417511,1.0,0.0,3.0,1.0,0.0
12412620,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.083251953125,0.6931836009025574,0.2778869271278381,0.2561555206775665,297.0257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.8622853755950928,0.5497912168502808,0.5255131721496582,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08258056640625,0.85908442735672,0.5446498990058899,0.3837912976741791,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829467773437,0.7520964741706848,0.3594666719436645,0.3464170396327972,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.6489580273628235,0.228698655962944,1.0588349103927612,285.08270263671875,284.95001220703125,295.3919982910156,291.32275390625,295.3927917480469,297.23443603515625,285.0809020996094,1.0,0.6318061351776123,1.0,1.0,0.0,1.0,-3.0867745876312256,3.0867669582366943,7.663148608116899e-06,2.3851993083953857,0.9059237241744996,0.9059237241744996,0.0,240.7600860595703,249.0,55516.52734375,0.0,2948.993896484375,1.0,280.0577087402344,283.6805725097656,294.35845947265625,297.9359130859375,293.1499938964844,293.1499938964844,279.75,35795.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962353765964508,1.0,0.0,0.0,3.6660194396972656,3.666043519973755,8.967735993792303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8278.4970703125,0.0,1549.525146484375,1895.4371337890625,0.0,3973.53955078125,0.9087122678756714,1.0,0.0,3.0,1.0,0.0
12412680,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.083251953125,0.6931836009025574,0.2778869271278381,0.2561555206775665,297.0257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.8622853755950928,0.5497912168502808,0.5255131721496582,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08258056640625,0.85908442735672,0.5446498990058899,0.3837912976741791,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829467773437,0.7520964741706848,0.3594666719436645,0.3464170396327972,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.6489580273628235,0.228698655962944,1.0588349103927612,285.08270263671875,284.95001220703125,295.3919982910156,291.32275390625,295.3927917480469,297.23443603515625,285.0809020996094,1.0,0.6318061351776123,1.0,1.0,0.0,1.0,-3.0867745876312256,3.0867669582366943,7.663148608116899e-06,2.3851993083953857,0.9059237241744996,0.9059237241744996,0.0,240.7600860595703,249.0,55516.52734375,0.0,2948.993896484375,1.0,280.0577087402344,283.6805725097656,294.35845947265625,297.9359130859375,293.1499938964844,293.1499938964844,279.75,35795.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962353765964508,1.0,0.0,0.0,3.6660194396972656,3.666043519973755,8.967735993792303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8278.4970703125,0.0,1549.525146484375,1895.4371337890625,0.0,3973.53955078125,0.9087122678756714,1.0,0.0,3.0,1.0,0.0
12412740,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.6893537640571594,0.2765445411205292,0.2553427815437317,297.01220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8575485944747925,0.5468522310256958,0.5232319235801697,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8566403985023499,0.5462162494659424,0.3852085769176483,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7488240599632263,0.3585610687732696,0.3459934592247009,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.646223247051239,0.2281797379255294,1.058335542678833,284.8784484863281,284.95001220703125,295.3500061035156,291.3069763183594,295.3507385253906,297.221923828125,284.8764343261719,1.0,0.6337532997131348,1.0,1.0,0.0,1.0,-3.083659410476685,3.0836517810821533,7.648032806173433e-06,2.3829352855682373,0.9033117890357972,0.9033117890357972,0.0,245.0903778076172,252.0,56729.8515625,0.0,2965.3828125,1.0,279.7580871582031,283.4594421386719,294.3487548828125,298.0193786621094,293.1499938964844,293.1499938964844,279.45001220703125,35998.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97339528799057,1.0,0.0,0.0,3.666813135147095,3.666837215423584,8.971618967734685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8444.1298828125,0.0,1551.9420166015625,1895.4371337890625,0.0,4071.05224609375,0.9090197086334229,1.0,0.0,3.0,1.0,0.0
12412800,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.6893537640571594,0.2765445411205292,0.2553427815437317,297.01220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8575485944747925,0.5468522310256958,0.5232319235801697,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8566403985023499,0.5462162494659424,0.3852085769176483,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7488240599632263,0.3585610687732696,0.3459934592247009,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.646223247051239,0.2281797379255294,1.058335542678833,284.8784484863281,284.95001220703125,295.3500061035156,291.3069763183594,295.3507385253906,297.221923828125,284.8764343261719,1.0,0.6337532997131348,1.0,1.0,0.0,1.0,-3.083659410476685,3.0836517810821533,7.648032806173433e-06,2.3829352855682373,0.9033117890357972,0.9033117890357972,0.0,245.0903778076172,252.0,56729.8515625,0.0,2965.3828125,1.0,279.7580871582031,283.4594421386719,294.3487548828125,298.0193786621094,293.1499938964844,293.1499938964844,279.45001220703125,35998.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97339528799057,1.0,0.0,0.0,3.666813135147095,3.666837215423584,8.971618967734685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8444.1298828125,0.0,1551.9420166015625,1895.4371337890625,0.0,4071.05224609375,0.9090197086334229,1.0,0.0,3.0,1.0,0.0
12412860,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739196777344,0.6847652792930603,0.2746604382991791,0.2539388835430145,296.99298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6731872558594,0.8522000908851624,0.5431627035140991,0.520113468170166,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6731872558594,0.8535696864128113,0.5471004843711853,0.3860611617565155,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.673583984375,0.7448841333389282,0.3569651842117309,0.3448236584663391,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6742553710937,0.642745852470398,0.2270436435937881,1.054773449897766,284.67333984375,284.95001220703125,295.3151550292969,291.29443359375,295.3157043457031,297.2039489746094,284.6714172363281,1.0,0.6349535584449768,1.0,1.0,0.0,1.0,-3.073564291000366,3.073556661605835,7.598179763590451e-06,2.375192880630493,0.89794921875,0.89794921875,0.0,249.56153869628903,255.0,57823.62109375,-0.0,2968.1337890625,1.0,279.4581298828125,283.2394714355469,294.3277893066406,298.07037353515625,293.1499938964844,293.1499938964844,279.75,36255.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982239067554474,1.0,0.0,0.0,3.658097267150879,3.658121347427368,8.929019941206207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7654.361328125,0.0,1544.1102294921875,1895.4371337890625,0.0,4148.15576171875,0.9072414636611938,1.0,0.0,3.0,1.0,0.0
12412920,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739196777344,0.6847652792930603,0.2746604382991791,0.2539388835430145,296.99298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6731872558594,0.8522000908851624,0.5431627035140991,0.520113468170166,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6731872558594,0.8535696864128113,0.5471004843711853,0.3860611617565155,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.673583984375,0.7448841333389282,0.3569651842117309,0.3448236584663391,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6742553710937,0.642745852470398,0.2270436435937881,1.054773449897766,284.67333984375,284.95001220703125,295.3151550292969,291.29443359375,295.3157043457031,297.2039489746094,284.6714172363281,1.0,0.6349535584449768,1.0,1.0,0.0,1.0,-3.073564291000366,3.073556661605835,7.598179763590451e-06,2.375192880630493,0.89794921875,0.89794921875,0.0,249.56153869628903,255.0,57823.62109375,-0.0,2968.1337890625,1.0,279.4581298828125,283.2394714355469,294.3277893066406,298.07037353515625,293.1499938964844,293.1499938964844,279.75,36255.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982239067554474,1.0,0.0,0.0,3.658097267150879,3.658121347427368,8.929019941206207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7654.361328125,0.0,1544.1102294921875,1895.4371337890625,0.0,4148.15576171875,0.9072414636611938,1.0,0.0,3.0,1.0,0.0
12412980,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358764648437,0.6816264986991882,0.2739433348178863,0.2530435621738434,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.8483349680900574,0.5409464240074158,0.5176602005958557,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.8520230054855347,0.5496633052825928,0.3875238597393036,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360900878906,0.7421230673789978,0.3563089370727539,0.3439881205558777,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83563232421875,0.6402157545089722,0.2264729589223861,1.0517297983169556,284.8362731933594,284.95001220703125,295.2894897460937,291.2861633300781,295.2898864746094,297.2015991210937,284.83746337890625,1.0,0.6359242796897888,1.0,1.0,0.0,1.0,-3.066620111465454,3.066612720489502,7.563450708403252e-06,2.3696444034576416,0.8977445960044861,0.8977445960044861,0.0,252.8069763183593,243.0,56391.20703125,-0.0,2970.903564453125,1.0,279.7421875,283.4308776855469,294.2517395019531,297.8330078125,293.1499938964844,293.1499938964844,280.04998779296875,36170.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717673063278198,1.0,0.0,0.0,3.650934934616089,3.650959014892578,8.894089091882051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7439.5810546875,0.0,1535.4873046875,1895.4371337890625,0.0,4056.759033203125,0.9056131839752196,1.0,0.0,3.0,1.0,0.0
12413040,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358764648437,0.6816264986991882,0.2739433348178863,0.2530435621738434,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.8483349680900574,0.5409464240074158,0.5176602005958557,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.8520230054855347,0.5496633052825928,0.3875238597393036,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360900878906,0.7421230673789978,0.3563089370727539,0.3439881205558777,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83563232421875,0.6402157545089722,0.2264729589223861,1.0517297983169556,284.8362731933594,284.95001220703125,295.2894897460937,291.2861633300781,295.2898864746094,297.2015991210937,284.83746337890625,1.0,0.6359242796897888,1.0,1.0,0.0,1.0,-3.066620111465454,3.066612720489502,7.563450708403252e-06,2.3696444034576416,0.8977445960044861,0.8977445960044861,0.0,252.8069763183593,243.0,56391.20703125,-0.0,2970.903564453125,1.0,279.7421875,283.4308776855469,294.2517395019531,297.8330078125,293.1499938964844,293.1499938964844,280.04998779296875,36170.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717673063278198,1.0,0.0,0.0,3.650934934616089,3.650959014892578,8.894089091882051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7439.5810546875,0.0,1535.4873046875,1895.4371337890625,0.0,4056.759033203125,0.9056131839752196,1.0,0.0,3.0,1.0,0.0
12413100,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.682493269443512,0.2740583121776581,0.2529419660568237,296.99627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751892089844,0.8490373492240906,0.5404549241065979,0.5169375538825989,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752502441406,0.853919267654419,0.551561176776886,0.3886415660381317,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.7429925799369812,0.3564478158950805,0.3439042270183563,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703369140625,0.6409271955490112,0.2265436649322509,1.051194190979004,284.9745178222656,284.95001220703125,295.27984619140625,291.2834777832031,295.2801818847656,297.2061767578125,284.9827575683594,1.0,0.6347975134849548,1.0,1.0,0.0,1.0,-3.066226005554199,3.066218376159668,7.561417987744789e-06,2.369302749633789,0.8992440700531006,0.8992440700531006,0.0,251.28082275390625,243.0,55202.10546875,-0.0,2962.1142578125,1.0,279.9988098144531,283.5950622558594,294.2206115722656,297.666015625,293.1499938964844,293.1499938964844,280.04998779296875,36069.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639645218849182,1.0,0.0,0.0,3.649788618087769,3.649812459945679,8.888504225978977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7641.5419921875,0.0,1533.4561767578125,1895.4371337890625,0.0,3987.846435546875,0.9053264260292052,1.0,0.0,3.0,1.0,0.0
12413160,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.6847431659698486,0.2744093239307403,0.2530636191368103,297.0042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8512263298034668,0.5402675271034241,0.5165382623672485,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.8573401570320129,0.5537433624267578,0.389999657869339,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.7451515793800354,0.3568409383296966,0.3440569341182709,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.6427947282791138,0.2268327325582504,1.051480412483215,285.02459716796875,284.95001220703125,295.2722473144531,291.28173828125,295.2724914550781,297.213623046875,285.0259704589844,1.0,0.6332056522369385,1.0,1.0,0.0,1.0,-3.0680489540100098,3.0680415630340576,7.570281013613567e-06,2.370656728744507,0.9002879858016968,0.9002879858016968,0.0,248.06871032714844,231.0,55051.99609375,-0.0,2949.038330078125,1.0,280.0418701171875,283.6427001953125,294.2374572753906,297.7168273925781,293.1499938964844,293.1499938964844,279.75,35980.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960235059261322,1.0,0.0,0.0,3.65098237991333,3.6510064601898193,8.894320444596815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.76513671875,0.0,1534.1180419921875,1895.4371337890625,0.0,3954.6806640625,0.9055013656616212,1.0,0.0,3.0,1.0,0.0
12413220,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.6897955536842346,0.274054616689682,0.2527718544006347,297.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.8564670085906982,0.5385446548461914,0.5150437355041504,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.8650230169296265,0.5565077066421509,0.3920458555221557,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.7502652406692505,0.3567534685134887,0.3439558744430542,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.6473132967948914,0.2269059866666793,1.0511889457702637,284.853515625,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.2141418457031,284.8520812988281,1.0,0.62873375415802,1.0,1.0,0.0,1.0,-3.067900896072388,3.0678935050964355,7.569788976979908e-06,2.3706421852111816,0.8976295590400696,0.8976295590400696,0.0,240.1512451171875,219.0,56300.49609375,-0.0,2907.286865234375,1.0,279.7578125,283.4495544433594,294.3060302734375,297.9283142089844,293.1499938964844,293.1499938964844,280.04998779296875,36107.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688979983329772,1.0,0.0,0.0,3.647805213928223,3.647829294204712,8.878846529114526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7473.21923828125,0.0,1531.53515625,1895.4371337890625,0.0,4031.494873046875,0.9048507809638976,1.0,0.0,3.0,1.0,0.0
12413280,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.6897955536842346,0.274054616689682,0.2527718544006347,297.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.8564670085906982,0.5385446548461914,0.5150437355041504,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.8650230169296265,0.5565077066421509,0.3920458555221557,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.7502652406692505,0.3567534685134887,0.3439558744430542,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.6473132967948914,0.2269059866666793,1.0511889457702637,284.853515625,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.2141418457031,284.8520812988281,1.0,0.62873375415802,1.0,1.0,0.0,1.0,-3.067900896072388,3.0678935050964355,7.569788976979908e-06,2.3706421852111816,0.8976295590400696,0.8976295590400696,0.0,240.1512451171875,219.0,56300.49609375,-0.0,2907.286865234375,1.0,279.7578125,283.4495544433594,294.3060302734375,297.9283142089844,293.1499938964844,293.1499938964844,280.04998779296875,36107.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688979983329772,1.0,0.0,0.0,3.647805213928223,3.647829294204712,8.878846529114526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7473.21923828125,0.0,1531.53515625,1895.4371337890625,0.0,4031.494873046875,0.9048507809638976,1.0,0.0,3.0,1.0,0.0
12413340,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.6961041688919067,0.2741588652133941,0.2522399723529815,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.863301157951355,0.5373743772506714,0.5132215619087219,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8744769096374512,0.5600308775901794,0.3939017653465271,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.7567324042320251,0.3569918274879455,0.3435651659965515,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.65301513671875,0.2271883487701416,1.0498794317245483,285.0228271484375,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.2201232910156,285.024169921875,1.0,0.6230283975601196,1.0,1.0,0.0,1.0,-3.0652499198913574,3.065242290496826,7.556334821856581e-06,2.3684356212615967,0.8999615907669067,0.8999615907669067,0.0,230.4611968994141,207.0,55015.671875,-0.0,2851.245849609375,1.0,280.04217529296875,283.6432189941406,294.2542419433594,297.7418212890625,293.1499938964844,293.1499938964844,280.3500061035156,35959.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959994912147522,1.0,0.0,0.0,3.6484858989715576,3.648509740829468,8.882160500434111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7285.84228515625,0.0,1531.1781005859375,1895.4371337890625,0.0,3952.54052734375,0.9049252271652222,1.0,0.0,3.0,1.0,0.0
12413400,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.6961041688919067,0.2741588652133941,0.2522399723529815,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.863301157951355,0.5373743772506714,0.5132215619087219,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8744769096374512,0.5600308775901794,0.3939017653465271,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.7567324042320251,0.3569918274879455,0.3435651659965515,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.65301513671875,0.2271883487701416,1.0498794317245483,285.0228271484375,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.2201232910156,285.024169921875,1.0,0.6230283975601196,1.0,1.0,0.0,1.0,-3.0652499198913574,3.065242290496826,7.556334821856581e-06,2.3684356212615967,0.8999615907669067,0.8999615907669067,0.0,230.4611968994141,207.0,55015.671875,-0.0,2851.245849609375,1.0,280.04217529296875,283.6432189941406,294.2542419433594,297.7418212890625,293.1499938964844,293.1499938964844,280.3500061035156,35959.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959994912147522,1.0,0.0,0.0,3.6484858989715576,3.648509740829468,8.882160500434111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7285.84228515625,0.0,1531.1781005859375,1895.4371337890625,0.0,3952.54052734375,0.9049252271652222,1.0,0.0,3.0,1.0,0.0
12413460,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2134094238281,0.7054045796394348,0.2751621305942535,0.2525302171707153,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2140197753906,0.8734647631645203,0.537361741065979,0.5125166177749634,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21405029296875,0.8874733448028564,0.5647614002227783,0.3966640532016754,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2137145996094,0.7661601305007935,0.3581098914146423,0.3439691662788391,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.213134765625,0.661432683467865,0.228162795305252,1.05131196975708,285.2138977050781,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.2365417480469,285.2154235839844,1.0,0.6171805262565613,1.0,1.0,0.0,1.0,-3.070272922515869,3.070265293121338,7.580782039440237e-06,2.3721752166748047,0.9050480723381042,0.9050480723381042,0.0,218.86599731445312,195.0,53806.6171875,-0.0,2800.62744140625,1.0,280.341796875,283.854736328125,294.248779296875,297.645751953125,293.1499938964844,293.1499938964844,280.04998779296875,35737.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494179487228394,1.0,0.0,0.0,3.65759801864624,3.6576220989227295,8.926582495405455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8007.7470703125,0.0,1539.667236328125,1895.4371337890625,0.0,3857.716796875,0.9068163633346558,1.0,0.0,3.0,1.0,0.0
12413520,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2134094238281,0.7054045796394348,0.2751621305942535,0.2525302171707153,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2140197753906,0.8734647631645203,0.537361741065979,0.5125166177749634,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21405029296875,0.8874733448028564,0.5647614002227783,0.3966640532016754,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2137145996094,0.7661601305007935,0.3581098914146423,0.3439691662788391,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.213134765625,0.661432683467865,0.228162795305252,1.05131196975708,285.2138977050781,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.2365417480469,285.2154235839844,1.0,0.6171805262565613,1.0,1.0,0.0,1.0,-3.070272922515869,3.070265293121338,7.580782039440237e-06,2.3721752166748047,0.9050480723381042,0.9050480723381042,0.0,218.86599731445312,195.0,53806.6171875,-0.0,2800.62744140625,1.0,280.341796875,283.854736328125,294.248779296875,297.645751953125,293.1499938964844,293.1499938964844,280.04998779296875,35737.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494179487228394,1.0,0.0,0.0,3.65759801864624,3.6576220989227295,8.926582495405455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8007.7470703125,0.0,1539.667236328125,1895.4371337890625,0.0,3857.716796875,0.9068163633346558,1.0,0.0,3.0,1.0,0.0
12413580,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.7146010398864746,0.2751939594745636,0.2524787485599518,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.884164571762085,0.5361433625221252,0.5113828182220459,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.9009292125701904,0.5680038332939148,0.3989624083042145,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.7761775255203247,0.3584399819374084,0.3441533148288727,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.6705102920532227,0.2286842763423919,1.0525259971618652,285.045166015625,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,297.23883056640625,285.0438232421875,1.0,0.6111434102058411,1.0,1.0,0.0,1.0,-3.073303937911988,3.073296308517456,7.595933311677072e-06,2.3745908737182617,0.9049626588821412,0.9049626588821412,0.0,207.5308990478516,183.0,55195.453125,-0.0,2747.239501953125,1.0,280.0577392578125,283.6607971191406,294.3265380859375,297.8749389648437,293.1499938964844,293.1499938964844,279.75,35838.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592278003692628,1.0,0.0,0.0,3.664384365081787,3.664408445358277,8.959738693192776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8236.7099609375,0.0,1548.0213623046875,1895.4371337890625,0.0,3945.69921875,0.9083765149116516,1.0,0.0,3.0,1.0,0.0
12413640,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.7146010398864746,0.2751939594745636,0.2524787485599518,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.884164571762085,0.5361433625221252,0.5113828182220459,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.9009292125701904,0.5680038332939148,0.3989624083042145,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.7761775255203247,0.3584399819374084,0.3441533148288727,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.6705102920532227,0.2286842763423919,1.0525259971618652,285.045166015625,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,297.23883056640625,285.0438232421875,1.0,0.6111434102058411,1.0,1.0,0.0,1.0,-3.073303937911988,3.073296308517456,7.595933311677072e-06,2.3745908737182617,0.9049626588821412,0.9049626588821412,0.0,207.5308990478516,183.0,55195.453125,-0.0,2747.239501953125,1.0,280.0577392578125,283.6607971191406,294.3265380859375,297.8749389648437,293.1499938964844,293.1499938964844,279.75,35838.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592278003692628,1.0,0.0,0.0,3.664384365081787,3.664408445358277,8.959738693192776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8236.7099609375,0.0,1548.0213623046875,1895.4371337890625,0.0,3945.69921875,0.9083765149116516,1.0,0.0,3.0,1.0,0.0
12413700,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.7184443473815918,0.2747794091701507,0.2520478963851928,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8890664577484131,0.5349810123443604,0.5102721452713013,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.9072998762130736,0.5690490007400513,0.3996770083904266,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.780793309211731,0.3581750988960266,0.3438425958156585,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.6746881604194641,0.2286249101161956,1.0518001317977903,284.90460205078125,284.95001220703125,295.2796630859375,291.3005065917969,295.2794189453125,297.2345275878906,284.8961486816406,1.0,0.6078413128852844,1.0,1.0,0.0,1.0,-3.071068286895752,3.0710606575012207,7.584904778923374e-06,2.372871160507202,0.9033007621765136,0.9033007621765136,0.0,202.2223052978516,183.0,56370.48828125,-0.0,2715.000244140625,1.0,279.8008117675781,283.4953308105469,294.35906982421875,298.0426025390625,293.1499938964844,293.1499938964844,279.75,35944.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665944576263428,1.0,0.0,0.0,3.665231227874756,3.665255308151245,8.963879736256786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8021.642578125,0.0,1549.7593994140625,1895.4371337890625,0.0,4011.146728515625,0.9086002111434937,1.0,0.0,3.0,1.0,0.0
12413760,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.853271484375,0.7219154238700867,0.274163007736206,0.2513653039932251,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526611328125,0.8936952352523804,0.5335543751716614,0.5088163018226624,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526306152344,0.9137480854988098,0.5698409676551819,0.4001251757144928,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.7851532697677612,0.3576834201812744,0.3432596921920776,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8535461425781,0.6786083579063416,0.2283768504858017,1.050090193748474,284.852783203125,284.95001220703125,295.2872619628906,291.3055725097656,295.2869873046875,297.2278137207031,284.85125732421875,1.0,0.6043030023574829,1.0,1.0,0.0,1.0,-3.0662834644317627,3.0662760734558105,7.5612661021295935e-06,2.3691647052764893,0.9020881056785583,0.9020881056785583,0.0,197.08810424804688,171.0,56501.09375,-0.0,2678.737060546875,1.0,279.75799560546875,283.44708251953125,294.3445739746094,297.9918212890625,293.1499938964844,293.1499938964844,279.45001220703125,36037.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969739019870758,1.0,0.0,0.0,3.663670063018799,3.663694143295288,8.956245665103779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8417.5771484375,0.0,1548.714599609375,1895.4371337890625,0.0,4038.909423828125,0.9083449244499208,1.0,0.0,3.0,1.0,0.0
12413820,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.66021728515625,0.7290000915527344,0.2726508677005768,0.2497293353080749,297.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6596069335937,0.903436541557312,0.5303188562393188,0.5055191516876221,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6595764160156,0.9278481006622314,0.5710647702217102,0.4007716178894043,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.659912109375,0.7942409515380859,0.356338620185852,0.3417223393917084,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66046142578125,0.6866781115531921,0.2275491505861282,1.0450479984283447,284.65972900390625,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,297.2123107910156,284.6582336425781,1.0,0.5966651439666748,1.0,1.0,0.0,1.0,-3.053224563598633,3.0532171726226807,7.496815669583157e-06,2.3589978218078613,0.8966270685195923,0.8966270685195923,0.0,186.67759704589844,159.0,57688.76171875,-0.0,2599.08447265625,1.0,279.4581604003906,283.2347106933594,294.3490905761719,298.0751647949219,293.1499938964844,293.1499938964844,279.75,36285.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783576726913452,1.0,0.0,0.0,3.653802156448364,3.6538262367248535,8.908064046408981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7645.94873046875,0.0,1539.5380859375,1895.4371337890625,0.0,4114.43115234375,0.9063034057617188,1.0,0.0,3.0,1.0,0.0
12413880,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.66021728515625,0.7290000915527344,0.2726508677005768,0.2497293353080749,297.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6596069335937,0.903436541557312,0.5303188562393188,0.5055191516876221,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6595764160156,0.9278481006622314,0.5710647702217102,0.4007716178894043,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.659912109375,0.7942409515380859,0.356338620185852,0.3417223393917084,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66046142578125,0.6866781115531921,0.2275491505861282,1.0450479984283447,284.65972900390625,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,297.2123107910156,284.6582336425781,1.0,0.5966651439666748,1.0,1.0,0.0,1.0,-3.053224563598633,3.0532171726226807,7.496815669583157e-06,2.3589978218078613,0.8966270685195923,0.8966270685195923,0.0,186.67759704589844,159.0,57688.76171875,-0.0,2599.08447265625,1.0,279.4581604003906,283.2347106933594,294.3490905761719,298.0751647949219,293.1499938964844,293.1499938964844,279.75,36285.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783576726913452,1.0,0.0,0.0,3.653802156448364,3.6538262367248535,8.908064046408981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7645.94873046875,0.0,1539.5380859375,1895.4371337890625,0.0,4114.43115234375,0.9063034057617188,1.0,0.0,3.0,1.0,0.0
12413940,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83331298828125,0.7387099266052246,0.2723217010498047,0.2486250698566436,297.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.833984375,0.9175690412521362,0.5285683274269104,0.5029198527336121,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8340148925781,0.946047067642212,0.5740674138069153,0.4020881652832031,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.8062764406204224,0.3559843003749847,0.3405774235725403,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330383300781,0.6973171830177307,0.2273398339748382,1.0408021211624146,284.8338623046875,284.95001220703125,295.3269958496094,291.3297119140625,295.3265991210937,297.2129211425781,284.8354797363281,1.0,0.5887508988380432,1.0,1.0,0.0,1.0,-3.04386043548584,3.043853044509888,7.450194971170276e-06,2.3514645099639893,0.8964652419090271,0.8964652419090271,0.0,175.01828002929688,147.0,56354.39453125,0.0,2520.601318359375,1.0,279.7421569824219,283.4330139160156,294.2947692871094,297.86676025390625,293.1499938964844,293.1499938964844,280.04998779296875,36186.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967769205570221,1.0,0.0,0.0,3.6460118293762207,3.64603590965271,8.870118790582637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7445.8291015625,0.0,1530.127197265625,1895.4371337890625,0.0,4021.531005859375,0.9045252203941344,1.0,0.0,3.0,1.0,0.0
12414000,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83331298828125,0.7387099266052246,0.2723217010498047,0.2486250698566436,297.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.833984375,0.9175690412521362,0.5285683274269104,0.5029198527336121,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8340148925781,0.946047067642212,0.5740674138069153,0.4020881652832031,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.8062764406204224,0.3559843003749847,0.3405774235725403,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330383300781,0.6973171830177307,0.2273398339748382,1.0408021211624146,284.8338623046875,284.95001220703125,295.3269958496094,291.3297119140625,295.3265991210937,297.2129211425781,284.8354797363281,1.0,0.5887508988380432,1.0,1.0,0.0,1.0,-3.04386043548584,3.043853044509888,7.450194971170276e-06,2.3514645099639893,0.8964652419090271,0.8964652419090271,0.0,175.01828002929688,147.0,56354.39453125,0.0,2520.601318359375,1.0,279.7421569824219,283.4330139160156,294.2947692871094,297.86676025390625,293.1499938964844,293.1499938964844,280.04998779296875,36186.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967769205570221,1.0,0.0,0.0,3.6460118293762207,3.64603590965271,8.870118790582637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7445.8291015625,0.0,1530.127197265625,1895.4371337890625,0.0,4021.531005859375,0.9045252203941344,1.0,0.0,3.0,1.0,0.0
12414060,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.7532232999801636,0.2731621861457824,0.2486764043569564,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.9388713240623474,0.5283463597297668,0.5019023418426514,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.9688839316368104,0.5786243081092834,0.4046496748924255,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.8223593831062317,0.3568349480628967,0.3406181335449219,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.7123945951461792,0.2280764281749725,1.040687918663025,285.0338439941406,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,297.22784423828125,285.0357666015625,1.0,0.5813975930213928,1.0,1.0,0.0,1.0,-3.045680284500122,3.045672655105591,7.458560048689833e-06,2.352640151977539,0.8992081880569458,0.8992081880569458,0.0,161.98440551757812,135.0,55131.64453125,0.0,2456.334228515625,1.0,280.041748046875,283.6521301269531,294.2998046875,297.7774963378906,293.1499938964844,293.1499938964844,280.3500061035156,35979.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956345796585083,1.0,0.0,0.0,3.646052837371826,3.646076917648315,8.870318310982839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7305.5009765625,0.0,1528.6273193359375,1895.4371337890625,0.0,3919.945556640625,0.9044004678726196,1.0,0.0,3.0,1.0,0.0
12414120,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.7532232999801636,0.2731621861457824,0.2486764043569564,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.9388713240623474,0.5283463597297668,0.5019023418426514,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.9688839316368104,0.5786243081092834,0.4046496748924255,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.8223593831062317,0.3568349480628967,0.3406181335449219,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.7123945951461792,0.2280764281749725,1.040687918663025,285.0338439941406,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,297.22784423828125,285.0357666015625,1.0,0.5813975930213928,1.0,1.0,0.0,1.0,-3.045680284500122,3.045672655105591,7.458560048689833e-06,2.352640151977539,0.8992081880569458,0.8992081880569458,0.0,161.98440551757812,135.0,55131.64453125,0.0,2456.334228515625,1.0,280.041748046875,283.6521301269531,294.2998046875,297.7774963378906,293.1499938964844,293.1499938964844,280.3500061035156,35979.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956345796585083,1.0,0.0,0.0,3.646052837371826,3.646076917648315,8.870318310982839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7305.5009765625,0.0,1528.6273193359375,1895.4371337890625,0.0,3919.945556640625,0.9044004678726196,1.0,0.0,3.0,1.0,0.0
12414180,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2350158691406,0.7722672820091248,0.2745656669139862,0.2493149042129516,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2357482910156,0.9640265107154846,0.5288944244384766,0.5017237663269043,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.23583984375,0.9921427369117736,0.5838910937309265,0.4077900648117065,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2353820800781,0.841880738735199,0.3583618402481079,0.3413777351379394,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347106933594,0.7296545505523682,0.2294214814901352,1.0435439348220823,285.2356262207031,284.95001220703125,295.3773193359375,291.3577575683594,295.3768310546875,297.248291015625,285.2375183105469,1.0,0.5747091770172119,1.0,1.0,0.0,1.0,-3.054349184036255,3.0543417930603027,7.500684205297148e-06,2.359170198440552,0.9046603441238404,0.9046603441238404,0.0,148.67837524414062,138.0,54022.51953125,0.0,2403.27294921875,1.0,280.3417663574219,283.87060546875,294.31939697265625,297.7233581542969,293.1499938964844,293.1499938964844,280.04998779296875,35730.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463692307472228,1.0,0.0,0.0,3.6553802490234375,3.655404329299927,8.915761213756923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8045.8291015625,0.0,1537.141357421875,1895.4371337890625,0.0,3830.195068359375,0.9063185453414916,1.0,0.0,3.0,1.0,0.0
12414240,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2350158691406,0.7722672820091248,0.2745656669139862,0.2493149042129516,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2357482910156,0.9640265107154846,0.5288944244384766,0.5017237663269043,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.23583984375,0.9921427369117736,0.5838910937309265,0.4077900648117065,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2353820800781,0.841880738735199,0.3583618402481079,0.3413777351379394,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347106933594,0.7296545505523682,0.2294214814901352,1.0435439348220823,285.2356262207031,284.95001220703125,295.3773193359375,291.3577575683594,295.3768310546875,297.248291015625,285.2375183105469,1.0,0.5747091770172119,1.0,1.0,0.0,1.0,-3.054349184036255,3.0543417930603027,7.500684205297148e-06,2.359170198440552,0.9046603441238404,0.9046603441238404,0.0,148.67837524414062,138.0,54022.51953125,0.0,2403.27294921875,1.0,280.3417663574219,283.87060546875,294.31939697265625,297.7233581542969,293.1499938964844,293.1499938964844,280.04998779296875,35730.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463692307472228,1.0,0.0,0.0,3.6553802490234375,3.655404329299927,8.915761213756923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8045.8291015625,0.0,1537.141357421875,1895.4371337890625,0.0,3830.195068359375,0.9063185453414916,1.0,0.0,3.0,1.0,0.0
