time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12414300,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210632324219,0.7790728211402893,0.2749275267124176,0.2497049868106842,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1180419921875,0.9717987179756165,0.5287595391273499,0.5017191767692566,297.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11773681640625,0.9989890456199646,0.5859694480895996,0.4091800451278686,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195678710937,0.8488351106643677,0.3588728010654449,0.3418893814086914,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.12237548828125,0.7356362342834473,0.2299682199954986,1.0457897186279297,285.1185607910156,284.95001220703125,295.390869140625,291.3650207519531,295.390380859375,297.2532958984375,285.1111145019531,1.0,0.5733813643455505,1.0,1.0,0.0,1.0,-3.0598137378692627,3.0598061084747314,7.5276134339219425e-06,2.3634188175201416,0.9046754837036132,0.9046754837036132,0.0,144.77574157714844,138.0,55267.23828125,0.0,2393.059326171875,1.0,280.0984191894531,283.724609375,294.3951110839844,297.97137451171875,293.1499938964844,293.1499938964844,280.04998779296875,35764.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530041217803956,1.0,0.0,0.0,3.660141468048096,3.660165548324585,8.939002782426542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7880.3564453125,0.0,1542.713134765625,1895.4371337890625,0.0,3889.985107421875,0.9073539972305298,1.0,0.0,3.0,1.0,0.0
12414360,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736389160156,0.7814081311225891,0.2748356461524963,0.249735027551651,297.0485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731201171875,0.9741694331169128,0.5280694961547852,0.5012274980545044,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07305908203125,0.9990000128746032,0.5876814723014832,0.4074060320854187,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733642578125,0.851361870765686,0.3589607775211334,0.3420829772949219,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738525390625,0.7379196882247925,0.230207547545433,1.0471904277801514,285.0731811523437,284.95001220703125,295.4046325683594,291.372314453125,295.4041442871094,297.2528686523437,285.0718994140625,1.0,0.5724638104438782,1.0,1.0,0.0,1.0,-3.05905818939209,3.0590505599975586,7.524040029238677e-06,2.3628957271575928,0.905001938343048,0.905001938343048,0.0,143.32684326171875,141.0,55474.7734375,0.0,2384.083251953125,1.0,280.0576171875,283.68017578125,294.4066467285156,297.9705810546875,293.1499938964844,293.1499938964844,279.75,35814.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95701402425766,1.0,0.0,0.0,3.663069248199463,3.6630935668945312,8.95330913408543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8284.9443359375,0.0,1546.363525390625,1895.4371337890625,0.0,3925.924072265625,0.9080671072006226,1.0,0.0,3.0,1.0,0.0
12414420,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.7812953591346741,0.2739083170890808,0.2491032183170318,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.9736506938934326,0.5257577896118164,0.4993254244327545,297.4109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.9990000128746032,0.5907415747642517,0.4065583944320678,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.8516618013381958,0.3583486974239349,0.3417341113090515,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.738444983959198,0.2300554066896438,1.047378420829773,284.885009765625,284.95001220703125,295.4324035644531,291.3867492675781,295.4319152832031,297.24615478515625,284.8837890625,1.0,0.5716695189476013,1.0,1.0,0.0,1.0,-3.054785966873169,3.0547783374786377,7.502734206354944e-06,2.3594675064086914,0.9025777578353882,0.9025777578353882,0.0,142.8042449951172,144.0,56839.09765625,0.0,2373.459716796875,1.0,279.75811767578125,283.4689636230469,294.4281311035156,298.0949401855469,293.1499938964844,293.1499938964844,279.45001220703125,36001.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96799898147583,1.0,0.0,0.0,3.663658857345581,3.6636829376220703,8.956191095421673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.8212890625,0.0,1548.430419921875,1895.4371337890625,0.0,4023.560546875,0.9083192348480223,1.0,0.0,3.0,1.0,0.0
12414480,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.7812953591346741,0.2739083170890808,0.2491032183170318,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.9736506938934326,0.5257577896118164,0.4993254244327545,297.4109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.9990000128746032,0.5907415747642517,0.4065583944320678,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.8516618013381958,0.3583486974239349,0.3417341113090515,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.738444983959198,0.2300554066896438,1.047378420829773,284.885009765625,284.95001220703125,295.4324035644531,291.3867492675781,295.4319152832031,297.24615478515625,284.8837890625,1.0,0.5716695189476013,1.0,1.0,0.0,1.0,-3.054785966873169,3.0547783374786377,7.502734206354944e-06,2.3594675064086914,0.9025777578353882,0.9025777578353882,0.0,142.8042449951172,144.0,56839.09765625,0.0,2373.459716796875,1.0,279.75811767578125,283.4689636230469,294.4281311035156,298.0949401855469,293.1499938964844,293.1499938964844,279.45001220703125,36001.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96799898147583,1.0,0.0,0.0,3.663658857345581,3.6636829376220703,8.956191095421673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.8212890625,0.0,1548.430419921875,1895.4371337890625,0.0,4023.560546875,0.9083192348480223,1.0,0.0,3.0,1.0,0.0
12414540,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.70098876953125,0.7779091596603394,0.2724491059780121,0.2479438334703445,297.0226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7005615234375,0.9694857597351074,0.5227634906768799,0.4967018365859985,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70050048828125,0.9990000128746032,0.5924103260040283,0.4098585546016693,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7007751464844,0.8486456274986267,0.3570974469184875,0.3407357335090637,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.701171875,0.7360572218894958,0.2293202430009842,1.0449153184890747,284.7006225585937,284.95001220703125,295.4599304199219,291.40069580078125,295.4594421386719,297.2308349609375,284.6996154785156,1.0,0.571755051612854,1.0,1.0,0.0,1.0,-3.050044298171997,3.050036907196045,7.479135547328042e-06,2.355668067932129,0.8977155685424805,0.8977155685424805,0.0,143.92579650878906,147.0,58144.6484375,0.0,2370.542236328125,1.0,279.4581604003906,283.2621154785156,294.43536376953125,298.1875305175781,293.1499938964844,293.1499938964844,279.75,36233.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770971536636353,1.0,0.0,0.0,3.655636548995972,3.655660629272461,8.917010632103484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7708.923828125,0.0,1541.2010498046875,1895.4371337890625,0.0,4103.439453125,0.9066805243492126,1.0,0.0,3.0,1.0,0.0
12414600,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.70098876953125,0.7779091596603394,0.2724491059780121,0.2479438334703445,297.0226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7005615234375,0.9694857597351074,0.5227634906768799,0.4967018365859985,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70050048828125,0.9990000128746032,0.5924103260040283,0.4098585546016693,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7007751464844,0.8486456274986267,0.3570974469184875,0.3407357335090637,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.701171875,0.7360572218894958,0.2293202430009842,1.0449153184890747,284.7006225585937,284.95001220703125,295.4599304199219,291.40069580078125,295.4594421386719,297.2308349609375,284.6996154785156,1.0,0.571755051612854,1.0,1.0,0.0,1.0,-3.050044298171997,3.050036907196045,7.479135547328042e-06,2.355668067932129,0.8977155685424805,0.8977155685424805,0.0,143.92579650878906,147.0,58144.6484375,0.0,2370.542236328125,1.0,279.4581604003906,283.2621154785156,294.43536376953125,298.1875305175781,293.1499938964844,293.1499938964844,279.75,36233.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770971536636353,1.0,0.0,0.0,3.655636548995972,3.655660629272461,8.917010632103484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7708.923828125,0.0,1541.2010498046875,1895.4371337890625,0.0,4103.439453125,0.9066805243492126,1.0,0.0,3.0,1.0,0.0
12414660,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.7748225331306458,0.2721070349216461,0.2473260313272476,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.9652866125106812,0.5211818814277649,0.4947869777679443,297.3904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.9990000128746032,0.5950596332550049,0.4135551452636719,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.8456832766532898,0.356792539358139,0.3401544690132141,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.7336000204086304,0.2291308939456939,1.0432456731796265,284.8832092285156,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,297.22802734375,284.8850402832031,1.0,0.5725082755088806,1.0,1.0,0.0,1.0,-3.048728704452514,3.0487210750579834,7.472118795703864e-06,2.3544135093688965,0.8982756733894348,0.8982756733894348,0.0,145.3926239013672,150.0,56918.4375,0.0,2375.75048828125,1.0,279.7421875,283.4654846191406,294.3831481933594,297.9890441894531,293.1499938964844,293.1499938964844,280.04998779296875,36120.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673826694488524,1.0,0.0,0.0,3.650267362594605,3.6502914428710938,8.890837648323213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7518.1748046875,0.0,1534.368408203125,1895.4371337890625,0.0,4018.115966796875,0.9054328799247742,1.0,0.0,3.0,1.0,0.0
12414720,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.7748225331306458,0.2721070349216461,0.2473260313272476,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.9652866125106812,0.5211818814277649,0.4947869777679443,297.3904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.9990000128746032,0.5950596332550049,0.4135551452636719,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.8456832766532898,0.356792539358139,0.3401544690132141,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.7336000204086304,0.2291308939456939,1.0432456731796265,284.8832092285156,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,297.22802734375,284.8850402832031,1.0,0.5725082755088806,1.0,1.0,0.0,1.0,-3.048728704452514,3.0487210750579834,7.472118795703864e-06,2.3544135093688965,0.8982756733894348,0.8982756733894348,0.0,145.3926239013672,150.0,56918.4375,0.0,2375.75048828125,1.0,279.7421875,283.4654846191406,294.3831481933594,297.9890441894531,293.1499938964844,293.1499938964844,280.04998779296875,36120.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673826694488524,1.0,0.0,0.0,3.650267362594605,3.6502914428710938,8.890837648323213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7518.1748046875,0.0,1534.368408203125,1895.4371337890625,0.0,4018.115966796875,0.9054328799247742,1.0,0.0,3.0,1.0,0.0
12414780,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856018066406,0.7738709449768066,0.2728494107723236,0.2478340864181518,297.0377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863647460937,0.9631800055503844,0.5210356116294861,0.4944148063659668,297.4043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0864562988281,0.9990000128746032,0.5994933247566223,0.415964126586914,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08599853515625,0.8446258306503296,0.3576301634311676,0.3407519161701202,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0852966308594,0.7328208684921265,0.2298095375299453,1.045583724975586,285.08624267578125,284.95001220703125,295.5113525390625,291.4256896972656,295.51092529296875,297.240478515625,285.08819580078125,1.0,0.5741485357284546,1.0,1.0,0.0,1.0,-3.055309534072876,3.0553019046783447,7.503948381781811e-06,2.3593006134033203,0.901743233203888,0.901743233203888,0.0,146.6074676513672,153.0,55750.71484375,0.0,2394.262451171875,1.0,280.0417785644531,283.6858215332031,294.3868408203125,297.90362548828125,293.1499938964844,293.1499938964844,279.75,35907.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569533467292786,1.0,0.0,0.0,3.652997970581055,3.653022050857544,8.904143555810151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8273.6025390625,0.0,1535.812255859375,1895.4371337890625,0.0,3925.3818359375,0.9059045910835266,1.0,0.0,3.0,1.0,0.0
12414840,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856018066406,0.7738709449768066,0.2728494107723236,0.2478340864181518,297.0377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863647460937,0.9631800055503844,0.5210356116294861,0.4944148063659668,297.4043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0864562988281,0.9990000128746032,0.5994933247566223,0.415964126586914,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08599853515625,0.8446258306503296,0.3576301634311676,0.3407519161701202,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0852966308594,0.7328208684921265,0.2298095375299453,1.045583724975586,285.08624267578125,284.95001220703125,295.5113525390625,291.4256896972656,295.51092529296875,297.240478515625,285.08819580078125,1.0,0.5741485357284546,1.0,1.0,0.0,1.0,-3.055309534072876,3.0553019046783447,7.503948381781811e-06,2.3593006134033203,0.901743233203888,0.901743233203888,0.0,146.6074676513672,153.0,55750.71484375,0.0,2394.262451171875,1.0,280.0417785644531,283.6858215332031,294.3868408203125,297.90362548828125,293.1499938964844,293.1499938964844,279.75,35907.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569533467292786,1.0,0.0,0.0,3.652997970581055,3.653022050857544,8.904143555810151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8273.6025390625,0.0,1535.812255859375,1895.4371337890625,0.0,3925.3818359375,0.9059045910835266,1.0,0.0,3.0,1.0,0.0
12414900,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.773320198059082,0.2729679942131042,0.248159259557724,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.9620069861412048,0.5206738114356995,0.494349330663681,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96875,0.9990000128746032,0.6013811826705933,0.4173980057239532,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706115722656,0.844051718711853,0.357891708612442,0.3411878645420074,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.973388671875,0.732448160648346,0.2300932854413986,1.0474330186843872,284.9696044921875,284.95001220703125,295.5229187011719,291.4310607910156,295.5224914550781,297.2435607910156,284.9622802734375,1.0,0.5752477645874023,1.0,1.0,0.0,1.0,-3.0600945949554443,3.060086965560913,7.527411071350798e-06,2.362970352172852,0.9007698893547058,0.9007698893547058,0.0,147.38186645507812,153.0,56956.05859375,0.0,2407.19482421875,1.0,279.79852294921875,283.5408630371094,294.45751953125,298.1443176269531,293.1499938964844,293.1499938964844,279.75,35953.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630552530288696,1.0,0.0,0.0,3.6541590690612793,3.654183149337769,8.909805160328688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.2763671875,0.0,1537.455078125,1895.4371337890625,0.0,3979.773681640625,0.9061426520347596,1.0,0.0,3.0,1.0,0.0
12414960,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286193847656,0.7716193199157715,0.2726978659629822,0.2480934113264084,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.9595311880111694,0.5198304057121277,0.493777185678482,297.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92822265625,0.9990000128746032,0.6025705337524414,0.4197392165660858,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284362792969,0.8424459099769592,0.3577956259250641,0.3412749767303467,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92877197265625,0.7312120199203491,0.2301270216703415,1.048249363899231,284.9283142089844,284.95001220703125,295.5337829589844,291.4360046386719,295.53338623046875,297.2406005859375,284.92755126953125,1.0,0.5763683319091797,1.0,1.0,0.0,1.0,-3.0632317066192627,3.0632240772247314,7.542851108155446e-06,2.365391969680786,0.9001685976982117,0.9001685976982117,0.0,148.585205078125,156.0,57173.24609375,0.0,2419.3271484375,1.0,279.7576599121094,283.5002746582031,294.4662780761719,298.1382751464844,293.1499938964844,293.1499938964844,279.45001220703125,36011.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966614067554474,1.0,0.0,0.0,3.653343915939331,3.653367757797241,8.905829531613563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.759765625,0.0,1536.9774169921875,1895.4371337890625,0.0,4011.320068359375,0.9060261249542236,1.0,0.0,3.0,1.0,0.0
12415020,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7475280761719,0.7654727101325989,0.2715113461017608,0.2473586946725845,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470397949219,0.9510083198547364,0.5173184275627136,0.4918204545974731,297.3822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469482421875,0.9963200092315674,0.6037147045135498,0.4223647117614746,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7472839355469,0.8365659713745117,0.3569252789020538,0.3408136367797851,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.74774169921875,0.7263815402984619,0.2296474575996399,1.0476250648498535,284.7471008300781,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.2254943847656,284.7458801269531,1.0,0.5782936811447144,1.0,1.0,0.0,1.0,-3.0618507862091064,3.0618433952331543,7.536151770182187e-06,2.3643674850463867,0.8959668278694153,0.8959668278694153,0.0,152.22332763671875,159.0,58496.58984375,0.0,2435.750732421875,1.0,279.4582214355469,283.2952880859375,294.4832458496094,298.25738525390625,293.1499938964844,293.1499938964844,279.75,36207.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770231246948242,1.0,0.0,0.0,3.646287202835083,3.646311283111572,8.871458589965187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7755.9892578125,0.0,1530.5950927734375,1895.4371337890625,0.0,4102.79345703125,0.9045752882957458,1.0,0.0,3.0,1.0,0.0
12415080,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7475280761719,0.7654727101325989,0.2715113461017608,0.2473586946725845,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470397949219,0.9510083198547364,0.5173184275627136,0.4918204545974731,297.3822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469482421875,0.9963200092315674,0.6037147045135498,0.4223647117614746,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7472839355469,0.8365659713745117,0.3569252789020538,0.3408136367797851,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.74774169921875,0.7263815402984619,0.2296474575996399,1.0476250648498535,284.7471008300781,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.2254943847656,284.7458801269531,1.0,0.5782936811447144,1.0,1.0,0.0,1.0,-3.0618507862091064,3.0618433952331543,7.536151770182187e-06,2.3643674850463867,0.8959668278694153,0.8959668278694153,0.0,152.22332763671875,159.0,58496.58984375,0.0,2435.750732421875,1.0,279.4582214355469,283.2952880859375,294.4832458496094,298.25738525390625,293.1499938964844,293.1499938964844,279.75,36207.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770231246948242,1.0,0.0,0.0,3.646287202835083,3.646311283111572,8.871458589965187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7755.9892578125,0.0,1530.5950927734375,1895.4371337890625,0.0,4102.79345703125,0.9045752882957458,1.0,0.0,3.0,1.0,0.0
12415140,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.7604719400405884,0.2712152898311615,0.2468825131654739,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.9435267448425292,0.5159066319465637,0.4901885390281677,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.9928352236747742,0.6066256761550903,0.4240241348743438,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.8316627144813538,0.3567628264427185,0.3404788970947265,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.7222005128860474,0.2295581251382827,1.046862244606018,284.92364501953125,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.2248840332031,284.92529296875,1.0,0.5799518823623657,1.0,1.0,0.0,1.0,-3.059989213943481,3.0599818229675293,7.52638106860104e-06,2.362673759460449,0.897022545337677,0.897022545337677,0.0,155.4138641357422,162.0,57227.6640625,0.0,2448.92431640625,1.0,279.7421264648437,283.4939270019531,294.42413330078125,298.0526428222656,293.1499938964844,293.1499938964844,280.04998779296875,36079.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682766795158386,1.0,0.0,0.0,3.642433881759644,3.642457962036133,8.852718451635155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7557.97265625,0.0,1525.3643798828125,1895.4371337890625,0.0,4026.011962890625,0.9036542177200316,1.0,0.0,3.0,1.0,0.0
12415200,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.7604719400405884,0.2712152898311615,0.2468825131654739,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.9435267448425292,0.5159066319465637,0.4901885390281677,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.9928352236747742,0.6066256761550903,0.4240241348743438,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.8316627144813538,0.3567628264427185,0.3404788970947265,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.7222005128860474,0.2295581251382827,1.046862244606018,284.92364501953125,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.2248840332031,284.92529296875,1.0,0.5799518823623657,1.0,1.0,0.0,1.0,-3.059989213943481,3.0599818229675293,7.52638106860104e-06,2.362673759460449,0.897022545337677,0.897022545337677,0.0,155.4138641357422,162.0,57227.6640625,0.0,2448.92431640625,1.0,279.7421264648437,283.4939270019531,294.42413330078125,298.0526428222656,293.1499938964844,293.1499938964844,280.04998779296875,36079.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682766795158386,1.0,0.0,0.0,3.642433881759644,3.642457962036133,8.852718451635155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7557.97265625,0.0,1525.3643798828125,1895.4371337890625,0.0,4026.011962890625,0.9036542177200316,1.0,0.0,3.0,1.0,0.0
12415260,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1212158203125,0.7588182091712952,0.2719437181949615,0.2474132031202316,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12188720703125,0.940189778804779,0.5158258080482483,0.4899225533008575,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1220092773437,0.992337703704834,0.6110381484031677,0.4269296526908874,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1215515136719,0.8299185037612915,0.357649952173233,0.3411666452884674,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.12091064453125,0.7207964062690735,0.2302718609571457,1.0495479106903076,285.1217956542969,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.2377624511719,285.1235656738281,1.0,0.5821663737297058,1.0,1.0,0.0,1.0,-3.067847490310669,3.067840099334717,7.564677616755944e-06,2.368569612503052,0.9009299874305724,0.9009299874305724,0.0,157.3779754638672,165.0,56030.67578125,0.0,2473.982177734375,1.0,280.0417175292969,283.7104187011719,294.4179077148437,297.95562744140625,293.1499938964844,293.1499938964844,279.75,35861.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584113955497742,1.0,0.0,0.0,3.6468992233276367,3.646923303604126,8.874437185113493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.6240234375,0.0,1528.6832275390625,1895.4371337890625,0.0,3938.412353515625,0.9045082926750184,1.0,0.0,3.0,1.0,0.0
12415320,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1212158203125,0.7588182091712952,0.2719437181949615,0.2474132031202316,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12188720703125,0.940189778804779,0.5158258080482483,0.4899225533008575,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1220092773437,0.992337703704834,0.6110381484031677,0.4269296526908874,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1215515136719,0.8299185037612915,0.357649952173233,0.3411666452884674,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.12091064453125,0.7207964062690735,0.2302718609571457,1.0495479106903076,285.1217956542969,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.2377624511719,285.1235656738281,1.0,0.5821663737297058,1.0,1.0,0.0,1.0,-3.067847490310669,3.067840099334717,7.564677616755944e-06,2.368569612503052,0.9009299874305724,0.9009299874305724,0.0,157.3779754638672,165.0,56030.67578125,0.0,2473.982177734375,1.0,280.0417175292969,283.7104187011719,294.4179077148437,297.95562744140625,293.1499938964844,293.1499938964844,279.75,35861.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584113955497742,1.0,0.0,0.0,3.6468992233276367,3.646923303604126,8.874437185113493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.6240234375,0.0,1528.6832275390625,1895.4371337890625,0.0,3938.412353515625,0.9045082926750184,1.0,0.0,3.0,1.0,0.0
12415380,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.7558659315109253,0.2717424929141998,0.2476696521043777,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.9350890517234802,0.5146427750587463,0.4893494248390198,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.9904385805130004,0.6138210296630859,0.4293514490127563,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.8270092010498047,0.3578127324581146,0.3417336046695709,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.718454122543335,0.2305725067853927,1.0523604154586792,284.9574584960937,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.2366943359375,284.95623779296875,1.0,0.5846254825592041,1.0,1.0,0.0,1.0,-3.0744528770446777,3.0744452476501465,7.597478543175384e-06,2.3737494945526123,0.89970862865448,0.89970862865448,0.0,160.1501007080078,168.0,57393.9765625,0.0,2501.002685546875,1.0,279.7578125,283.5199890136719,294.4859619140625,298.1766357421875,293.1499938964844,293.1499938964844,280.04998779296875,35966.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683167934417723,1.0,0.0,0.0,3.6489408016204834,3.6489648818969727,8.884376256901305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7617.63818359375,0.0,1531.74267578125,1895.4371337890625,0.0,4026.366455078125,0.9050089716911316,1.0,0.0,3.0,1.0,0.0
12415440,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.7558659315109253,0.2717424929141998,0.2476696521043777,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.9350890517234802,0.5146427750587463,0.4893494248390198,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.9904385805130004,0.6138210296630859,0.4293514490127563,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.8270092010498047,0.3578127324581146,0.3417336046695709,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.718454122543335,0.2305725067853927,1.0523604154586792,284.9574584960937,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.2366943359375,284.95623779296875,1.0,0.5846254825592041,1.0,1.0,0.0,1.0,-3.0744528770446777,3.0744452476501465,7.597478543175384e-06,2.3737494945526123,0.89970862865448,0.89970862865448,0.0,160.1501007080078,168.0,57393.9765625,0.0,2501.002685546875,1.0,279.7578125,283.5199890136719,294.4859619140625,298.1766357421875,293.1499938964844,293.1499938964844,280.04998779296875,35966.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683167934417723,1.0,0.0,0.0,3.6489408016204834,3.6489648818969727,8.884376256901305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7617.63818359375,0.0,1531.74267578125,1895.4371337890625,0.0,4026.366455078125,0.9050089716911316,1.0,0.0,3.0,1.0,0.0
12415500,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.7535973787307739,0.2716556191444397,0.2475186884403228,297.0465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814514160156,0.9314740896224976,0.514065682888031,0.4886995553970337,297.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820007324219,0.9886930584907532,0.6153100728988647,0.4302417337894439,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.8247917294502258,0.3578680455684662,0.3417379558086395,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.7165636420249939,0.2306727766990661,1.052811861038208,285.0809936523437,284.95001220703125,295.58526611328125,291.4533996582031,295.58526611328125,297.2362976074219,285.0888366699219,1.0,0.5857180953025818,1.0,1.0,0.0,1.0,-3.0751051902771,3.0750975608825684,7.600545359309763e-06,2.374186992645264,0.9017568230628968,0.9017568230628968,0.0,161.87730407714844,168.0,56288.828125,0.0,2511.305419921875,1.0,280.0013122558594,283.668701171875,294.4317321777344,297.9676818847656,293.1499938964844,293.1499938964844,280.04998779296875,35890.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633805751800536,1.0,0.0,0.0,3.650898933410645,3.650923013687134,8.89391401415196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7801.13720703125,0.0,1533.345947265625,1895.4371337890625,0.0,3982.662841796875,0.9054450988769532,1.0,0.0,3.0,1.0,0.0
12415560,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12811279296875,0.752280592918396,0.2718735933303833,0.2476588934659958,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1286315917969,0.9291077852249146,0.5138679146766663,0.4884302616119385,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12872314453125,0.9878774881362916,0.6172544360160828,0.4315128028392792,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283874511719,0.8234543800354004,0.3582026660442352,0.3420003354549408,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278991699219,0.7154408097267151,0.2309674769639969,1.054012894630432,285.1285705566406,284.95001220703125,295.58416748046875,291.4515380859375,295.584228515625,297.2402648925781,285.1298828125,1.0,0.5869051218032837,1.0,1.0,0.0,1.0,-3.078232765197754,3.0782251358032227,7.615819868078688e-06,2.376520872116089,0.9034667611122132,0.9034667611122132,0.0,163.19606018066406,171.0,56175.796875,0.0,2524.190673828125,1.0,280.04229736328125,283.7127685546875,294.4300537109375,297.9920959472656,293.1499938964844,293.1499938964844,279.75,35809.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609391689300536,1.0,0.0,0.0,3.655210494995117,3.6552345752716064,8.91493357357831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.5849609375,0.0,1537.544189453125,1895.4371337890625,0.0,3960.953125,0.9063263535499572,1.0,0.0,3.0,1.0,0.0
12415620,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.7486546635627747,0.271386057138443,0.24762624502182,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.9230337738990784,0.5123545527458191,0.4875003695487976,297.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.9850780963897704,0.6195438504219055,0.433554083108902,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.8198263049125671,0.3580768406391144,0.342274010181427,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.7123135328292847,0.2310282289981842,1.055754780769348,284.95562744140625,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.2349548339844,284.9541320800781,1.0,0.5892237424850464,1.0,1.0,0.0,1.0,-3.081962823867798,3.0819551944732666,7.634482244611718e-06,2.379481554031372,0.9021580815315248,0.9021580815315248,0.0,166.400146484375,174.0,57475.04296875,0.0,2548.155517578125,1.0,279.7577819824219,283.5159606933594,294.476806640625,298.17822265625,293.1499938964844,293.1499938964844,279.45001220703125,35940.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970535159111023,1.0,0.0,0.0,3.658259630203247,3.658283710479736,8.929812906899315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8552.8974609375,0.0,1541.931396484375,1895.4371337890625,0.0,4045.921142578125,0.907072365283966,1.0,0.0,3.0,1.0,0.0
12415680,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.7486546635627747,0.271386057138443,0.24762624502182,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.9230337738990784,0.5123545527458191,0.4875003695487976,297.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.9850780963897704,0.6195438504219055,0.433554083108902,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.8198263049125671,0.3580768406391144,0.342274010181427,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.7123135328292847,0.2310282289981842,1.055754780769348,284.95562744140625,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.2349548339844,284.9541320800781,1.0,0.5892237424850464,1.0,1.0,0.0,1.0,-3.081962823867798,3.0819551944732666,7.634482244611718e-06,2.379481554031372,0.9021580815315248,0.9021580815315248,0.0,166.400146484375,174.0,57475.04296875,0.0,2548.155517578125,1.0,279.7577819824219,283.5159606933594,294.476806640625,298.17822265625,293.1499938964844,293.1499938964844,279.45001220703125,35940.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970535159111023,1.0,0.0,0.0,3.658259630203247,3.658283710479736,8.929812906899315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8552.8974609375,0.0,1541.931396484375,1895.4371337890625,0.0,4045.921142578125,0.907072365283966,1.0,0.0,3.0,1.0,0.0
12415740,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7586669921875,0.7428524494171143,0.2699435949325561,0.2466753125190735,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7579650878906,0.9141576290130616,0.5096451640129089,0.485367476940155,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7578430175781,0.979764461517334,0.6203840970993042,0.4344635605812073,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.75830078125,0.8139625787734985,0.3569846451282501,0.3416180908679962,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7589416503906,0.7068906426429749,0.2303272634744644,1.054223656654358,284.758056640625,284.95001220703125,295.5619812011719,291.4342956542969,295.56231689453125,297.2179260253906,284.7562561035156,1.0,0.5909307599067688,1.0,1.0,0.0,1.0,-3.076727390289306,3.0767197608947754,7.608674422954209e-06,2.3754844665527344,0.897987425327301,0.897987425327301,0.0,170.57301330566406,177.0,58655.32421875,0.0,2560.0263671875,1.0,279.45819091796875,283.2992858886719,294.47216796875,298.26434326171875,293.1499938964844,293.1499938964844,279.75,36162.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9806368947029114,1.0,0.0,0.0,3.652941226959229,3.6529653072357178,8.903866728360299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7769.2607421875,0.0,1537.663330078125,1895.4371337890625,0.0,4134.25732421875,0.906028151512146,1.0,0.0,3.0,1.0,0.0
12415800,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7586669921875,0.7428524494171143,0.2699435949325561,0.2466753125190735,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7579650878906,0.9141576290130616,0.5096451640129089,0.485367476940155,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7578430175781,0.979764461517334,0.6203840970993042,0.4344635605812073,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.75830078125,0.8139625787734985,0.3569846451282501,0.3416180908679962,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7589416503906,0.7068906426429749,0.2303272634744644,1.054223656654358,284.758056640625,284.95001220703125,295.5619812011719,291.4342956542969,295.56231689453125,297.2179260253906,284.7562561035156,1.0,0.5909307599067688,1.0,1.0,0.0,1.0,-3.076727390289306,3.0767197608947754,7.608674422954209e-06,2.3754844665527344,0.897987425327301,0.897987425327301,0.0,170.57301330566406,177.0,58655.32421875,0.0,2560.0263671875,1.0,279.45819091796875,283.2992858886719,294.47216796875,298.26434326171875,293.1499938964844,293.1499938964844,279.75,36162.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9806368947029114,1.0,0.0,0.0,3.652941226959229,3.6529653072357178,8.903866728360299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7769.2607421875,0.0,1537.663330078125,1895.4371337890625,0.0,4134.25732421875,0.906028151512146,1.0,0.0,3.0,1.0,0.0
12415860,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.7385627031326294,0.2694258391857147,0.2460033893585205,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.9075629711151124,0.5080584287643433,0.4835793972015381,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.9759790897369384,0.6227464079856873,0.4357936382293701,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.8093958497047424,0.3566396534442901,0.3411130309104919,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.7025913596153259,0.230051651597023,1.0526351928710938,284.9200439453125,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,297.2145690917969,284.92108154296875,1.0,0.5923634171485901,1.0,1.0,0.0,1.0,-3.072840690612793,3.0728330612182617,7.589052074763458e-06,2.37231183052063,0.8989001512527466,0.8989001512527466,0.0,173.87203979492188,180.0,57238.59765625,0.0,2569.87744140625,1.0,279.7421875,283.4877319335937,294.3928527832031,298.0302734375,293.1499938964844,293.1499938964844,280.04998779296875,36061.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971893310546875,1.0,0.0,0.0,3.6498653888702393,3.649889469146729,8.88887882410927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.09814453125,0.0,1533.4781494140625,1895.4371337890625,0.0,4057.8662109375,0.9052992463111876,1.0,0.0,3.0,1.0,0.0
12415920,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.7385627031326294,0.2694258391857147,0.2460033893585205,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.9075629711151124,0.5080584287643433,0.4835793972015381,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.9759790897369384,0.6227464079856873,0.4357936382293701,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.8093958497047424,0.3566396534442901,0.3411130309104919,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.7025913596153259,0.230051651597023,1.0526351928710938,284.9200439453125,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,297.2145690917969,284.92108154296875,1.0,0.5923634171485901,1.0,1.0,0.0,1.0,-3.072840690612793,3.0728330612182617,7.589052074763458e-06,2.37231183052063,0.8989001512527466,0.8989001512527466,0.0,173.87203979492188,180.0,57238.59765625,0.0,2569.87744140625,1.0,279.7421875,283.4877319335937,294.3928527832031,298.0302734375,293.1499938964844,293.1499938964844,280.04998779296875,36061.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971893310546875,1.0,0.0,0.0,3.6498653888702393,3.649889469146729,8.88887882410927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.09814453125,0.0,1533.4781494140625,1895.4371337890625,0.0,4057.8662109375,0.9052992463111876,1.0,0.0,3.0,1.0,0.0
12415980,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024780273437,0.7370264530181885,0.2699328064918518,0.2463438212871551,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029663085937,0.9046534895896912,0.507784903049469,0.483144998550415,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1030578613281,0.9752184152603148,0.6264171004295349,0.438229352235794,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1027526855469,0.8076318502426147,0.3573412597179413,0.3416370451450348,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.102294921875,0.7010341882705688,0.230585366487503,1.0545467138290403,285.1029052734375,284.95001220703125,295.5069274902344,291.3993225097656,295.5075988769531,297.2239685058594,285.1040344238281,1.0,0.5943146347999573,1.0,1.0,0.0,1.0,-3.078575849533081,3.07856822013855,7.617214578203857e-06,2.376659154891968,0.9024558067321776,0.9024558067321776,0.0,175.91848754882812,183.0,55876.3515625,0.0,2591.666748046875,1.0,280.0417785644531,283.6938171386719,294.36358642578125,297.9008483886719,293.1499938964844,293.1499938964844,279.75,35868.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9621084332466124,1.0,0.0,0.0,3.654119729995728,3.654143810272217,8.90961246113875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8282.2802734375,0.0,1536.774169921875,1895.4371337890625,0.0,3971.3583984375,0.9061253666877748,1.0,0.0,3.0,1.0,0.0
12416040,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024780273437,0.7370264530181885,0.2699328064918518,0.2463438212871551,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029663085937,0.9046534895896912,0.507784903049469,0.483144998550415,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1030578613281,0.9752184152603148,0.6264171004295349,0.438229352235794,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1027526855469,0.8076318502426147,0.3573412597179413,0.3416370451450348,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.102294921875,0.7010341882705688,0.230585366487503,1.0545467138290403,285.1029052734375,284.95001220703125,295.5069274902344,291.3993225097656,295.5075988769531,297.2239685058594,285.1040344238281,1.0,0.5943146347999573,1.0,1.0,0.0,1.0,-3.078575849533081,3.07856822013855,7.617214578203857e-06,2.376659154891968,0.9024558067321776,0.9024558067321776,0.0,175.91848754882812,183.0,55876.3515625,0.0,2591.666748046875,1.0,280.0417785644531,283.6938171386719,294.36358642578125,297.9008483886719,293.1499938964844,293.1499938964844,279.75,35868.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9621084332466124,1.0,0.0,0.0,3.654119729995728,3.654143810272217,8.90961246113875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8282.2802734375,0.0,1536.774169921875,1895.4371337890625,0.0,3971.3583984375,0.9061253666877748,1.0,0.0,3.0,1.0,0.0
12416100,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.7362543344497681,0.2699178755283355,0.2465696930885315,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.9032175540924072,0.5073402523994446,0.4830211699008941,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748229980469,0.9747177958488464,0.6276384592056274,0.4393932521343231,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.8067567348480225,0.3575033545494079,0.3420056700706482,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.7003293037414551,0.2307740300893783,1.0560851097106934,284.9759216308594,284.95001220703125,295.4873352050781,291.387451171875,295.48809814453125,297.22430419921875,284.9677429199219,1.0,0.5954545736312866,1.0,1.0,0.0,1.0,-3.0823960304260254,3.082388401031494,7.636333066329826e-06,2.379692792892456,0.901421070098877,0.901421070098877,0.0,177.05667114257812,183.0,56978.00390625,0.0,2605.030517578125,1.0,279.7984924316406,283.54168701171875,294.4159545898437,298.1175842285156,293.1499938964844,293.1499938964844,279.75,35927.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683629870414734,1.0,0.0,0.0,3.65570592880249,3.65573000907898,8.917349987314083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8092.09130859375,0.0,1538.9801025390625,1895.4371337890625,0.0,4026.774169921875,0.906466543674469,1.0,0.0,3.0,1.0,0.0
