time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12416160,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92291259765625,0.7344186902046204,0.269494354724884,0.2463998049497604,297.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92218017578125,0.9005234241485596,0.5063967108726501,0.4823899567127228,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.972880721092224,0.6282007694244385,0.4400067627429962,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.804736316204071,0.3572834432125091,0.3420130312442779,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.6986074447631836,0.2306927442550659,1.0565489530563354,284.9222717285156,284.95001220703125,295.4652404785156,291.3742370605469,295.4660949707031,297.2188415527344,284.9203796386719,1.0,0.596468448638916,1.0,1.0,0.0,1.0,-3.0827434062957764,3.082735776901245,7.63828938943334e-06,2.380059003829956,0.9006571173667908,0.9006571173667908,0.0,178.7748565673828,186.0,57060.5859375,0.0,2614.73486328125,1.0,279.7576599121094,283.49237060546875,294.4061279296875,298.085693359375,293.1499938964844,293.1499938964844,279.45001220703125,35998.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720566868782043,1.0,0.0,0.0,3.655047416687012,3.655071496963501,8.91413719728007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8490.9609375,0.0,1538.7828369140625,1895.4371337890625,0.0,4059.3017578125,0.9063937664031982,1.0,0.0,3.0,1.0,0.0
12416220,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7153625488281,0.7293199896812439,0.2679578363895416,0.245388314127922,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7145080566406,0.8934499025344849,0.5036349892616272,0.4802395403385162,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7143249511719,0.9673510193824768,0.62827467918396,0.4404180645942688,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71490478515625,0.7990952730178833,0.3561132848262787,0.3413112759590149,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7156982421875,0.6936521530151367,0.2299514859914779,1.0549201965332031,284.7146301269531,284.95001220703125,295.4131774902344,291.3435974121094,295.41424560546875,297.2002868652344,284.7123718261719,1.0,0.5980234146118164,1.0,1.0,0.0,1.0,-3.076643943786621,3.07663631439209,7.608417490700958e-06,2.375485181808472,0.8958426117897034,0.8958426117897034,0.0,182.8978271484375,189.0,58101.484375,0.0,2624.555419921875,1.0,279.4582214355469,283.2694396972656,294.3833312988281,298.1479797363281,293.1499938964844,293.1499938964844,279.75,36230.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9826139211654664,1.0,0.0,0.0,3.647281169891357,3.647305250167847,8.87629653334443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7696.11962890625,0.0,1531.8668212890625,1895.4371337890625,0.0,4151.4033203125,0.9048076272010804,1.0,0.0,3.0,1.0,0.0
12416280,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7153625488281,0.7293199896812439,0.2679578363895416,0.245388314127922,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7145080566406,0.8934499025344849,0.5036349892616272,0.4802395403385162,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7143249511719,0.9673510193824768,0.62827467918396,0.4404180645942688,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71490478515625,0.7990952730178833,0.3561132848262787,0.3413112759590149,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7156982421875,0.6936521530151367,0.2299514859914779,1.0549201965332031,284.7146301269531,284.95001220703125,295.4131774902344,291.3435974121094,295.41424560546875,297.2002868652344,284.7123718261719,1.0,0.5980234146118164,1.0,1.0,0.0,1.0,-3.076643943786621,3.07663631439209,7.608417490700958e-06,2.375485181808472,0.8958426117897034,0.8958426117897034,0.0,182.8978271484375,189.0,58101.484375,0.0,2624.555419921875,1.0,279.4582214355469,283.2694396972656,294.3833312988281,298.1479797363281,293.1499938964844,293.1499938964844,279.75,36230.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9826139211654664,1.0,0.0,0.0,3.647281169891357,3.647305250167847,8.87629653334443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7696.11962890625,0.0,1531.8668212890625,1895.4371337890625,0.0,4151.4033203125,0.9048076272010804,1.0,0.0,3.0,1.0,0.0
12416340,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.7252962589263916,0.2672775089740753,0.244587630033493,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.8877589702606201,0.5018945932388306,0.4783328473567962,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.9631462693214417,0.6297977566719055,0.4411788880825043,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.7945805788040161,0.3556087911128998,0.3406775295734405,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.6895880699157715,0.2295789122581482,1.0529767274856567,284.8648376464844,284.95001220703125,295.3500061035156,291.3069763183594,295.35125732421875,297.1944580078125,284.8653869628906,1.0,0.5992755889892578,1.0,1.0,0.0,1.0,-3.0711944103240967,3.0711870193481445,7.581288173241774e-06,2.3711938858032227,0.8959416151046753,0.8959416151046753,0.0,186.24774169921875,192.0,56531.01171875,0.0,2631.55712890625,1.0,279.7421264648437,283.45050048828125,294.28125,297.8827514648437,293.1499938964844,293.1499938964844,280.04998779296875,36140.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974008321762085,1.0,0.0,0.0,3.641317844390869,3.6413419246673584,8.847295021041646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7461.58935546875,0.0,1524.576171875,1895.4371337890625,0.0,4076.4267578125,0.9034407734870912,1.0,0.0,3.0,1.0,0.0
12416400,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.7252962589263916,0.2672775089740753,0.244587630033493,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.8877589702606201,0.5018945932388306,0.4783328473567962,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.9631462693214417,0.6297977566719055,0.4411788880825043,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.7945805788040161,0.3556087911128998,0.3406775295734405,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.6895880699157715,0.2295789122581482,1.0529767274856567,284.8648376464844,284.95001220703125,295.3500061035156,291.3069763183594,295.35125732421875,297.1944580078125,284.8653869628906,1.0,0.5992755889892578,1.0,1.0,0.0,1.0,-3.0711944103240967,3.0711870193481445,7.581288173241774e-06,2.3711938858032227,0.8959416151046753,0.8959416151046753,0.0,186.24774169921875,192.0,56531.01171875,0.0,2631.55712890625,1.0,279.7421264648437,283.45050048828125,294.28125,297.8827514648437,293.1499938964844,293.1499938964844,280.04998779296875,36140.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974008321762085,1.0,0.0,0.0,3.641317844390869,3.6413419246673584,8.847295021041646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7461.58935546875,0.0,1524.576171875,1895.4371337890625,0.0,4076.4267578125,0.9034407734870912,1.0,0.0,3.0,1.0,0.0
12416460,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.7234487533569336,0.2674173712730407,0.2446784079074859,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.8847079277038574,0.5012395977973938,0.4776281714439392,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.9616532325744628,0.6324930787086487,0.4429803788661957,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.7924428582191467,0.3559287786483764,0.3409297168254852,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.6876921057701111,0.2297916561365127,1.053885579109192,285.0356750488281,284.95001220703125,295.2787780761719,291.2685852050781,295.2801208496094,297.1995849609375,285.0363464355469,1.0,0.6009535789489746,1.0,1.0,0.0,1.0,-3.074012756347656,3.074005365371704,7.595266197313322e-06,2.3733937740325928,0.8985188007354736,0.8985188007354736,0.0,188.5094757080078,195.0,55013.6875,-0.0,2648.89599609375,1.0,280.04168701171875,283.6494445800781,294.23028564453125,297.7209167480469,293.1499938964844,293.1499938964844,280.3500061035156,35959.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637354612350464,1.0,0.0,0.0,3.64223051071167,3.642254590988159,8.851730513015355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7281.25,0.0,1524.2403564453125,1895.4371337890625,0.0,3985.8134765625,0.9035269021987916,1.0,0.0,3.0,1.0,0.0
12416520,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.7234487533569336,0.2674173712730407,0.2446784079074859,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.8847079277038574,0.5012395977973938,0.4776281714439392,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.9616532325744628,0.6324930787086487,0.4429803788661957,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.7924428582191467,0.3559287786483764,0.3409297168254852,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.6876921057701111,0.2297916561365127,1.053885579109192,285.0356750488281,284.95001220703125,295.2787780761719,291.2685852050781,295.2801208496094,297.1995849609375,285.0363464355469,1.0,0.6009535789489746,1.0,1.0,0.0,1.0,-3.074012756347656,3.074005365371704,7.595266197313322e-06,2.3733937740325928,0.8985188007354736,0.8985188007354736,0.0,188.5094757080078,195.0,55013.6875,-0.0,2648.89599609375,1.0,280.04168701171875,283.6494445800781,294.23028564453125,297.7209167480469,293.1499938964844,293.1499938964844,280.3500061035156,35959.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637354612350464,1.0,0.0,0.0,3.64223051071167,3.642254590988159,8.851730513015355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7281.25,0.0,1524.2403564453125,1895.4371337890625,0.0,3985.8134765625,0.9035269021987916,1.0,0.0,3.0,1.0,0.0
12416580,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2048645019531,0.7219708561897278,0.2677770555019378,0.2450376451015472,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051086425781,0.8821257948875427,0.5009546279907227,0.4773704409599304,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051696777344,0.960534691810608,0.6354518532752991,0.4450517296791076,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2050170898437,0.790737509727478,0.3565365672111511,0.3415251076221466,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2047424316406,0.6862032413482666,0.230207934975624,1.0559321641921997,285.205078125,284.95001220703125,295.2032775878906,291.2326965332031,295.2046813964844,297.2071228027344,285.20562744140625,1.0,0.6030006408691406,1.0,1.0,0.0,1.0,-3.0797994136810303,3.079791784286499,7.624078534718137e-06,2.3779408931732178,0.9033506512641908,0.9033506512641908,0.0,190.78762817382807,198.0,53572.0390625,-0.0,2672.15380859375,1.0,280.3417358398437,283.8465881347656,294.19500732421875,297.59088134765625,293.1499938964844,293.1499938964844,280.04998779296875,35746.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538900852203368,1.0,0.0,0.0,3.651082754135132,3.651106834411621,8.894809866433206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.9208984375,0.0,1532.4793701171875,1895.4371337890625,0.0,3897.938720703125,0.9053622484207152,1.0,0.0,3.0,1.0,0.0
12416640,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2048645019531,0.7219708561897278,0.2677770555019378,0.2450376451015472,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051086425781,0.8821257948875427,0.5009546279907227,0.4773704409599304,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051696777344,0.960534691810608,0.6354518532752991,0.4450517296791076,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2050170898437,0.790737509727478,0.3565365672111511,0.3415251076221466,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2047424316406,0.6862032413482666,0.230207934975624,1.0559321641921997,285.205078125,284.95001220703125,295.2032775878906,291.2326965332031,295.2046813964844,297.2071228027344,285.20562744140625,1.0,0.6030006408691406,1.0,1.0,0.0,1.0,-3.0797994136810303,3.079791784286499,7.624078534718137e-06,2.3779408931732178,0.9033506512641908,0.9033506512641908,0.0,190.78762817382807,198.0,53572.0390625,-0.0,2672.15380859375,1.0,280.3417358398437,283.8465881347656,294.19500732421875,297.59088134765625,293.1499938964844,293.1499938964844,280.04998779296875,35746.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538900852203368,1.0,0.0,0.0,3.651082754135132,3.651106834411621,8.894809866433206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.9208984375,0.0,1532.4793701171875,1895.4371337890625,0.0,3897.938720703125,0.9053622484207152,1.0,0.0,3.0,1.0,0.0
12416700,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07427978515625,0.7208765149116516,0.2675421237945556,0.2451162934303283,297.0485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07080078125,0.8804289102554321,0.5003286004066467,0.477135419845581,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.9594542980194092,0.6361801624298096,0.4459140002727508,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723876953125,0.7895218133926392,0.3564897775650024,0.3417555093765259,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755310058594,0.6851406693458557,0.2301818877458572,1.056787133216858,285.0711669921875,284.95001220703125,295.1640014648437,291.21563720703125,295.1654357910156,297.2052307128906,285.0624084472656,1.0,0.6040703058242798,1.0,1.0,0.0,1.0,-3.081960439682007,3.081952810287476,7.635110705450643e-06,2.379746913909912,0.902881681919098,0.902881681919098,0.0,192.2111358642578,198.0,54637.23828125,-0.0,2683.864501953125,1.0,280.0985412597656,283.69000244140625,294.2444152832031,297.8009033203125,293.1499938964844,293.1499938964844,280.04998779296875,35802.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602868556976318,1.0,0.0,0.0,3.655013084411621,3.6550371646881104,8.913970077628619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7784.96533203125,0.0,1537.2728271484375,1895.4371337890625,0.0,3955.142333984375,0.9062255024909972,1.0,0.0,3.0,1.0,0.0
12416760,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7186933755874634,0.2668390870094299,0.2447383403778076,297.0429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.877510666847229,0.4991343021392822,0.4763182997703552,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.95692777633667,0.6361807584762573,0.446174681186676,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.7871817350387573,0.3559909164905548,0.3415496349334717,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.6830443739891052,0.2298133373260498,1.0562044382095337,285.0102844238281,284.95001220703125,295.123779296875,291.1991271972656,295.125244140625,297.1971435546875,285.0078125,1.0,0.6049359440803528,1.0,1.0,0.0,1.0,-3.079896926879883,3.079889297485352,7.625224952789722e-06,2.37829327583313,0.9026319980621338,0.9026319980621338,0.0,194.2349548339844,201.0,54685.76953125,-0.0,2690.445556640625,1.0,280.0576477050781,283.6361083984375,294.23114013671875,297.7637939453125,293.1499938964844,293.1499938964844,279.75,35874.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640095233917236,1.0,0.0,0.0,3.656679391860962,3.656703472137451,8.922099823394092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.677734375,0.0,1539.671630859375,1895.4371337890625,0.0,3988.245361328125,0.9066720604896544,1.0,0.0,3.0,1.0,0.0
12416820,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901916503906,0.7127076983451843,0.2646250426769256,0.2431855946779251,297.0225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7891540527344,0.8701311349868774,0.4957284927368164,0.4736397564411163,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889099121094,0.9499189257621764,0.6349866986274719,0.4457674622535705,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78961181640625,0.7809743881225586,0.3541175127029419,0.3402634561061859,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7905578613281,0.6773279309272766,0.2283416092395782,1.0516884326934814,284.7892761230469,284.95001220703125,295.04058837890625,291.16754150390625,295.0421142578125,297.172607421875,284.7864685058594,1.0,0.6059864163398743,1.0,1.0,0.0,1.0,-3.0673561096191406,3.0673487186431885,7.563704457425047e-06,2.368798017501831,0.8987224698066711,0.8987224698066711,0.0,198.9275665283203,204.0,55678.35546875,-0.0,2690.453125,1.0,279.7581787109375,283.4049987792969,294.2061767578125,297.818603515625,293.1499938964844,293.1499938964844,280.04998779296875,36110.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744428396224976,1.0,0.0,0.0,3.65341854095459,3.653442621231079,8.90619389792846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7394.3994140625,0.0,1537.8001708984375,1895.4371337890625,0.0,4080.2333984375,0.9060952663421632,1.0,0.0,3.0,1.0,0.0
12416880,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901916503906,0.7127076983451843,0.2646250426769256,0.2431855946779251,297.0225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7891540527344,0.8701311349868774,0.4957284927368164,0.4736397564411163,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889099121094,0.9499189257621764,0.6349866986274719,0.4457674622535705,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78961181640625,0.7809743881225586,0.3541175127029419,0.3402634561061859,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7905578613281,0.6773279309272766,0.2283416092395782,1.0516884326934814,284.7892761230469,284.95001220703125,295.04058837890625,291.16754150390625,295.0421142578125,297.172607421875,284.7864685058594,1.0,0.6059864163398743,1.0,1.0,0.0,1.0,-3.0673561096191406,3.0673487186431885,7.563704457425047e-06,2.368798017501831,0.8987224698066711,0.8987224698066711,0.0,198.9275665283203,204.0,55678.35546875,-0.0,2690.453125,1.0,279.7581787109375,283.4049987792969,294.2061767578125,297.818603515625,293.1499938964844,293.1499938964844,280.04998779296875,36110.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744428396224976,1.0,0.0,0.0,3.65341854095459,3.653442621231079,8.90619389792846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7394.3994140625,0.0,1537.8001708984375,1895.4371337890625,0.0,4080.2333984375,0.9060952663421632,1.0,0.0,3.0,1.0,0.0
12416940,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.7074288725852966,0.2631653547286987,0.2417367398738861,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.8640044331550598,0.4932050108909607,0.4710602164268493,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.9442594647407532,0.6351563930511475,0.445625901222229,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.7757591605186462,0.3527792096138,0.3389048278331756,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.6723227500915527,0.2270936667919159,1.0461269617080688,284.9283142089844,284.95001220703125,294.9539794921875,291.1377258300781,294.9555969238281,297.1599426269531,284.9284362792969,1.0,0.6065084934234619,1.0,1.0,0.0,1.0,-3.054013967514038,3.054006576538086,7.497897513530916e-06,2.358431339263916,0.8995900750160217,0.8995900750160217,0.0,202.73977661132807,207.0,54080.74609375,-0.0,2684.29150390625,1.0,280.0422058105469,283.5802307128906,294.1051025390625,297.5512390136719,293.1499938964844,293.1499938964844,280.3500061035156,36032.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643513560295104,1.0,0.0,0.0,3.6515071392059326,3.651531219482422,8.896877830011363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7169.06787109375,0.0,1535.0908203125,1895.4371337890625,0.0,3991.278076171875,0.9056426882743835,1.0,0.0,3.0,1.0,0.0
12417000,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.7074288725852966,0.2631653547286987,0.2417367398738861,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.8640044331550598,0.4932050108909607,0.4710602164268493,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.9442594647407532,0.6351563930511475,0.445625901222229,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.7757591605186462,0.3527792096138,0.3389048278331756,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.6723227500915527,0.2270936667919159,1.0461269617080688,284.9283142089844,284.95001220703125,294.9539794921875,291.1377258300781,294.9555969238281,297.1599426269531,284.9284362792969,1.0,0.6065084934234619,1.0,1.0,0.0,1.0,-3.054013967514038,3.054006576538086,7.497897513530916e-06,2.358431339263916,0.8995900750160217,0.8995900750160217,0.0,202.73977661132807,207.0,54080.74609375,-0.0,2684.29150390625,1.0,280.0422058105469,283.5802307128906,294.1051025390625,297.5512390136719,293.1499938964844,293.1499938964844,280.3500061035156,36032.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643513560295104,1.0,0.0,0.0,3.6515071392059326,3.651531219482422,8.896877830011363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7169.06787109375,0.0,1535.0908203125,1895.4371337890625,0.0,3991.278076171875,0.9056426882743835,1.0,0.0,3.0,1.0,0.0
12417060,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0905456542969,0.7045339941978455,0.2626458406448364,0.2412082403898239,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907592773437,0.8604670166969299,0.4918588995933532,0.4696826636791229,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907897949219,0.9416287541389464,0.6366382241249084,0.4465660750865936,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.7729136347770691,0.3523565530776977,0.3384337127208709,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904846191406,0.669470489025116,0.2265136837959289,1.0433698892593384,285.0907287597656,284.95001220703125,294.8642883300781,291.1094055175781,294.865966796875,297.1598205566406,285.0910949707031,1.0,0.6073300242424011,1.0,1.0,0.0,1.0,-3.0489649772644043,3.048957586288452,7.473116056644358e-06,2.354527711868286,0.9028431177139282,0.9028431177139282,0.0,205.23049926757807,210.0,52554.4453125,-0.0,2687.41748046875,1.0,280.341796875,283.77557373046875,294.0634155273437,297.3968505859375,293.1499938964844,293.1499938964844,280.04998779296875,35867.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523733258247375,1.0,0.0,0.0,3.655909538269043,3.655933618545532,8.918343041841581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7840.6982421875,0.0,1538.7567138671875,1895.4371337890625,0.0,3884.317626953125,0.9065206050872804,1.0,0.0,3.0,1.0,0.0
12417120,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0905456542969,0.7045339941978455,0.2626458406448364,0.2412082403898239,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907592773437,0.8604670166969299,0.4918588995933532,0.4696826636791229,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907897949219,0.9416287541389464,0.6366382241249084,0.4465660750865936,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.7729136347770691,0.3523565530776977,0.3384337127208709,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904846191406,0.669470489025116,0.2265136837959289,1.0433698892593384,285.0907287597656,284.95001220703125,294.8642883300781,291.1094055175781,294.865966796875,297.1598205566406,285.0910949707031,1.0,0.6073300242424011,1.0,1.0,0.0,1.0,-3.0489649772644043,3.048957586288452,7.473116056644358e-06,2.354527711868286,0.9028431177139282,0.9028431177139282,0.0,205.23049926757807,210.0,52554.4453125,-0.0,2687.41748046875,1.0,280.341796875,283.77557373046875,294.0634155273437,297.3968505859375,293.1499938964844,293.1499938964844,280.04998779296875,35867.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523733258247375,1.0,0.0,0.0,3.655909538269043,3.655933618545532,8.918343041841581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7840.6982421875,0.0,1538.7567138671875,1895.4371337890625,0.0,3884.317626953125,0.9065206050872804,1.0,0.0,3.0,1.0,0.0
12417180,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.7006994485855103,0.2611460387706756,0.2403512895107269,297.00927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8560599088668823,0.4893560409545898,0.4679206013679504,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9375919103622437,0.6362256407737732,0.4468638002872467,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.7692908048629761,0.3511075675487518,0.337734580039978,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.6659989953041077,0.2254230231046676,1.040237307548523,284.89208984375,284.95001220703125,294.77178955078125,291.08233642578125,294.7735290527344,297.1473388671875,284.88946533203125,1.0,0.6081972718238831,1.0,1.0,0.0,1.0,-3.0415806770324707,3.0415732860565186,7.437503882101737e-06,2.3490545749664307,0.900518536567688,0.900518536567688,0.0,208.40126037597656,213.0,53590.0234375,-0.0,2689.491943359375,1.0,280.0577697753906,283.565185546875,294.10821533203125,297.5707702636719,293.1499938964844,293.1499938964844,279.75,36023.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612368941307068,1.0,0.0,0.0,3.656016111373901,3.656040191650391,8.918863159124157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.92822265625,0.0,1540.0447998046875,1895.4371337890625,0.0,3963.604248046875,0.9066231846809388,1.0,0.0,3.0,1.0,0.0
12417240,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.7006994485855103,0.2611460387706756,0.2403512895107269,297.00927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8560599088668823,0.4893560409545898,0.4679206013679504,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9375919103622437,0.6362256407737732,0.4468638002872467,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.7692908048629761,0.3511075675487518,0.337734580039978,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.6659989953041077,0.2254230231046676,1.040237307548523,284.89208984375,284.95001220703125,294.77178955078125,291.08233642578125,294.7735290527344,297.1473388671875,284.88946533203125,1.0,0.6081972718238831,1.0,1.0,0.0,1.0,-3.0415806770324707,3.0415732860565186,7.437503882101737e-06,2.3490545749664307,0.900518536567688,0.900518536567688,0.0,208.40126037597656,213.0,53590.0234375,-0.0,2689.491943359375,1.0,280.0577697753906,283.565185546875,294.10821533203125,297.5707702636719,293.1499938964844,293.1499938964844,279.75,36023.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612368941307068,1.0,0.0,0.0,3.656016111373901,3.656040191650391,8.918863159124157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.92822265625,0.0,1540.0447998046875,1895.4371337890625,0.0,3963.604248046875,0.9066231846809388,1.0,0.0,3.0,1.0,0.0
12417300,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7398986816406,0.697860836982727,0.2599431872367859,0.2395055592060089,296.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7359924316406,0.8530111312866211,0.4875434041023254,0.466501235961914,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349853515625,0.9344045519828796,0.6352845430374146,0.4464645683765411,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7377319335937,0.7666677236557007,0.3500286042690277,0.3369655907154083,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.74127197265625,0.6635110974311829,0.2245352566242218,1.0372576713562012,284.73638916015625,284.95001220703125,294.7245788574219,291.0692138671875,294.7263488769531,297.1361389160156,284.7265319824219,1.0,0.6083956956863403,1.0,1.0,0.0,1.0,-3.033876419067383,3.0338690280914307,7.400083177344641e-06,2.343193292617798,0.8975854516029358,0.8975854516029358,0.0,210.4456481933593,213.0,54571.7421875,-0.0,2685.09814453125,1.0,279.80108642578125,283.3916320800781,294.1239929199219,297.7096252441406,293.1499938964844,293.1499938964844,279.75,36156.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682731628417968,1.0,0.0,0.0,3.652740001678467,3.652764081954956,8.902886747819139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7788.8310546875,0.0,1537.39208984375,1895.4371337890625,0.0,4025.981201171875,0.9059434533119202,1.0,0.0,3.0,1.0,0.0
12417360,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.669921875,0.6945183873176575,0.2585171163082123,0.2383955270051956,296.9881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6688537597656,0.8495282530784607,0.4854456782341003,0.4647303819656372,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6685791015625,0.9305947422981262,0.6339927911758423,0.4457253515720367,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6693115234375,0.7636113166809082,0.3487016856670379,0.3359092473983764,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6702880859375,0.6606044769287109,0.2234437316656112,1.0332375764846802,284.6689453125,284.95001220703125,294.6767883300781,291.0563049316406,294.6785888671875,297.1227722167969,284.6661071777344,1.0,0.6083797812461853,1.0,1.0,0.0,1.0,-3.023426055908203,3.023418664932251,7.349364295805572e-06,2.335195779800415,0.8949906229972839,0.8949906229972839,0.0,212.70245361328125,201.0,54512.484375,-0.0,2676.49072265625,1.0,279.75811767578125,283.3352966308594,294.0916442871094,297.6298217773437,293.1499938964844,293.1499938964844,280.04998779296875,36280.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710665345191956,1.0,0.0,0.0,3.646462440490722,3.646486520767212,8.872311241248099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7261.40478515625,0.0,1531.33203125,1895.4371337890625,0.0,4050.59716796875,0.904655933380127,1.0,0.0,3.0,1.0,0.0
12417420,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069763183594,0.6941904425621033,0.2567179799079895,0.2363797724246978,296.9794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070678710937,0.8495620489120483,0.4824859499931335,0.4614698886871338,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070983886719,0.9323322176933287,0.6331142783164978,0.4446710646152496,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070373535156,0.7638642191886902,0.346900075674057,0.333844244480133,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069152832031,0.6603176593780518,0.2217989414930343,1.0245637893676758,284.8070678710937,284.95001220703125,294.5795593261719,291.0310363769531,294.5814208984375,297.1098327636719,284.8070678710937,1.0,0.6038410067558289,1.0,1.0,0.0,1.0,-3.002899646759033,3.00289249420166,7.2498205554438755e-06,2.319302797317505,0.8942357897758484,0.8942357897758484,0.0,209.71405029296875,189.0,52850.8125,-0.0,2621.68115234375,1.0,280.0421142578125,283.5125427246094,293.99420166015625,297.36358642578125,293.1499938964844,293.1499938964844,280.3500061035156,36211.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601019620895386,1.0,0.0,0.0,3.63787055015564,3.63789439201355,8.830550655147817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7036.353515625,0.0,1521.2960205078125,1895.4371337890625,0.0,3953.494384765625,0.902717351913452,1.0,0.0,3.0,1.0,0.0
12417480,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069763183594,0.6941904425621033,0.2567179799079895,0.2363797724246978,296.9794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070678710937,0.8495620489120483,0.4824859499931335,0.4614698886871338,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070983886719,0.9323322176933287,0.6331142783164978,0.4446710646152496,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070373535156,0.7638642191886902,0.346900075674057,0.333844244480133,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069152832031,0.6603176593780518,0.2217989414930343,1.0245637893676758,284.8070678710937,284.95001220703125,294.5795593261719,291.0310363769531,294.5814208984375,297.1098327636719,284.8070678710937,1.0,0.6038410067558289,1.0,1.0,0.0,1.0,-3.002899646759033,3.00289249420166,7.2498205554438755e-06,2.319302797317505,0.8942357897758484,0.8942357897758484,0.0,209.71405029296875,189.0,52850.8125,-0.0,2621.68115234375,1.0,280.0421142578125,283.5125427246094,293.99420166015625,297.36358642578125,293.1499938964844,293.1499938964844,280.3500061035156,36211.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601019620895386,1.0,0.0,0.0,3.63787055015564,3.63789439201355,8.830550655147817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7036.353515625,0.0,1521.2960205078125,1895.4371337890625,0.0,3953.494384765625,0.902717351913452,1.0,0.0,3.0,1.0,0.0
12417540,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.6993839144706726,0.2559508979320526,0.2352253049612045,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.8554202318191528,0.4807662069797516,0.4593230485916137,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.9416239857673644,0.6336027383804321,0.4446138143539428,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.7695099115371704,0.3460682332515716,0.3325712382793426,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.664857804775238,0.2209138721227646,1.0184251070022583,284.9676818847656,284.95001220703125,294.4804382324219,291.0063781738281,294.4822998046875,297.1094055175781,284.9679260253906,1.0,0.5975457429885864,1.0,1.0,0.0,1.0,-2.989946126937866,2.989938974380493,7.187369646999287e-06,2.309281349182129,0.8958334922790527,0.8958334922790527,0.0,201.6320953369141,177.0,51251.92578125,-0.0,2555.828125,1.0,280.3416442871094,283.70904541015625,293.9555969238281,297.2082824707031,293.1499938964844,293.1499938964844,280.6499938964844,36048.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471261501312256,1.0,0.0,0.0,3.6354920864105225,3.6355159282684326,8.819006893645565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6865.52197265625,0.0,1517.4505615234375,1895.4371337890625,0.0,3837.035888671875,0.9020801186561584,1.0,0.0,3.0,1.0,0.0
12417600,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.6993839144706726,0.2559508979320526,0.2352253049612045,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.8554202318191528,0.4807662069797516,0.4593230485916137,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.9416239857673644,0.6336027383804321,0.4446138143539428,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.7695099115371704,0.3460682332515716,0.3325712382793426,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.664857804775238,0.2209138721227646,1.0184251070022583,284.9676818847656,284.95001220703125,294.4804382324219,291.0063781738281,294.4822998046875,297.1094055175781,284.9679260253906,1.0,0.5975457429885864,1.0,1.0,0.0,1.0,-2.989946126937866,2.989938974380493,7.187369646999287e-06,2.309281349182129,0.8958334922790527,0.8958334922790527,0.0,201.6320953369141,177.0,51251.92578125,-0.0,2555.828125,1.0,280.3416442871094,283.70904541015625,293.9555969238281,297.2082824707031,293.1499938964844,293.1499938964844,280.6499938964844,36048.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471261501312256,1.0,0.0,0.0,3.6354920864105225,3.6355159282684326,8.819006893645565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6865.52197265625,0.0,1517.4505615234375,1895.4371337890625,0.0,3837.035888671875,0.9020801186561584,1.0,0.0,3.0,1.0,0.0
12417660,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.12908935546875,0.7076629400253296,0.2556662261486053,0.2345087826251983,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292419433594,0.8647719025611877,0.4796496629714966,0.457766056060791,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292724609375,0.9547008275985718,0.634614884853363,0.4449539482593536,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1291809082031,0.7784125804901123,0.345753937959671,0.3317801356315613,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1289978027344,0.6724079251289368,0.2205030918121338,1.0142563581466677,285.1292419433594,284.95001220703125,294.3796691894531,290.9820251464844,294.381591796875,297.11444091796875,285.1294250488281,1.0,0.590502917766571,1.0,1.0,0.0,1.0,-2.981656074523926,2.9816489219665527,7.147651558625512e-06,2.3029141426086426,0.8995955586433411,0.8995955586433411,0.0,191.30392456054688,165.0,49737.76953125,-0.0,2487.740966796875,1.0,280.64166259765625,283.905029296875,293.933349609375,297.087646484375,293.1499938964844,293.1499938964844,280.95001220703125,35847.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349682331085204,1.0,0.0,0.0,3.640610456466675,3.640634298324585,8.843857131068944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6712.6982421875,0.0,1521.6087646484375,1895.4371337890625,0.0,3726.594482421875,0.9030876755714417,1.0,0.0,3.0,1.0,0.0
12417720,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.12908935546875,0.7076629400253296,0.2556662261486053,0.2345087826251983,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292419433594,0.8647719025611877,0.4796496629714966,0.457766056060791,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292724609375,0.9547008275985718,0.634614884853363,0.4449539482593536,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1291809082031,0.7784125804901123,0.345753937959671,0.3317801356315613,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1289978027344,0.6724079251289368,0.2205030918121338,1.0142563581466677,285.1292419433594,284.95001220703125,294.3796691894531,290.9820251464844,294.381591796875,297.11444091796875,285.1294250488281,1.0,0.590502917766571,1.0,1.0,0.0,1.0,-2.981656074523926,2.9816489219665527,7.147651558625512e-06,2.3029141426086426,0.8995955586433411,0.8995955586433411,0.0,191.30392456054688,165.0,49737.76953125,-0.0,2487.740966796875,1.0,280.64166259765625,283.905029296875,293.933349609375,297.087646484375,293.1499938964844,293.1499938964844,280.95001220703125,35847.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349682331085204,1.0,0.0,0.0,3.640610456466675,3.640634298324585,8.843857131068944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6712.6982421875,0.0,1521.6087646484375,1895.4371337890625,0.0,3726.594482421875,0.9030876755714417,1.0,0.0,3.0,1.0,0.0
12417780,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2886962890625,0.7175799608230591,0.2556284964084625,0.2340125739574432,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.288818359375,0.8767645359039307,0.4788507223129272,0.4565156996250152,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2888488769531,0.9695358872413636,0.6358544826507568,0.4454559087753296,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2887878417969,0.7897089719772339,0.3457192182540893,0.3312542140483856,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28863525390625,0.6822031736373901,0.2203732281923294,1.0113273859024048,285.288818359375,284.95001220703125,294.277587890625,290.9578552246094,294.2795104980469,297.12176513671875,285.2889099121094,1.0,0.5831549763679504,1.0,1.0,0.0,1.0,-2.976004838943481,2.9759976863861084,7.12072869646363e-06,2.298612117767334,0.9054738283157348,0.9054738283157348,0.0,179.99290466308594,153.0,48282.29296875,-0.0,2419.8583984375,1.0,280.9417419433594,284.0984191894531,293.9124755859375,296.9757080078125,293.1499938964844,293.1499938964844,280.6499938964844,35632.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235204458236694,1.0,0.0,0.0,3.6537389755249023,3.653763055801392,8.907756523512944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.208984375,0.0,1534.58251953125,1895.4371337890625,0.0,3621.611328125,0.9058772325515748,1.0,0.0,3.0,1.0,0.0
12417840,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2886962890625,0.7175799608230591,0.2556284964084625,0.2340125739574432,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.288818359375,0.8767645359039307,0.4788507223129272,0.4565156996250152,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2888488769531,0.9695358872413636,0.6358544826507568,0.4454559087753296,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2887878417969,0.7897089719772339,0.3457192182540893,0.3312542140483856,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28863525390625,0.6822031736373901,0.2203732281923294,1.0113273859024048,285.288818359375,284.95001220703125,294.277587890625,290.9578552246094,294.2795104980469,297.12176513671875,285.2889099121094,1.0,0.5831549763679504,1.0,1.0,0.0,1.0,-2.976004838943481,2.9759976863861084,7.12072869646363e-06,2.298612117767334,0.9054738283157348,0.9054738283157348,0.0,179.99290466308594,153.0,48282.29296875,-0.0,2419.8583984375,1.0,280.9417419433594,284.0984191894531,293.9124755859375,296.9757080078125,293.1499938964844,293.1499938964844,280.6499938964844,35632.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235204458236694,1.0,0.0,0.0,3.6537389755249023,3.653763055801392,8.907756523512944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.208984375,0.0,1534.58251953125,1895.4371337890625,0.0,3621.611328125,0.9058772325515748,1.0,0.0,3.0,1.0,0.0
12417900,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15252685546875,0.7225195169448853,0.2552301585674286,0.2336754500865936,297.005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14862060546875,0.8832178115844727,0.477990061044693,0.4557797014713287,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1475830078125,0.9767293334007264,0.6357259750366211,0.4455312192440033,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1503295898437,0.7957386374473572,0.3453674614429474,0.3309209942817688,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1539306640625,0.68747878074646,0.2201084494590759,1.0097731351852417,285.1490173339844,284.95001220703125,294.22613525390625,290.9457397460937,294.22808837890625,297.1207275390625,285.1392517089844,1.0,0.579373300075531,1.0,1.0,0.0,1.0,-2.972543478012085,2.972536325454712,7.1044555625121575e-06,2.29606032371521,0.905467927455902,0.905467927455902,0.0,174.3676300048828,153.0,49313.57421875,-0.0,2385.003662109375,1.0,280.6984558105469,283.9381408691406,293.9740295410156,297.1932373046875,293.1499938964844,293.1499938964844,280.6499938964844,35689.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302215576171876,1.0,0.0,0.0,3.659765720367432,3.659789800643921,8.937166739997338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7171.69482421875,0.0,1541.731689453125,1895.4371337890625,0.0,3683.171875,0.907210409641266,1.0,0.0,3.0,1.0,0.0
12417960,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824584960937,0.7265913486480713,0.2543803751468658,0.2328997999429702,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.8888465762138367,0.4765756130218506,0.4544768333435058,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809631347656,0.9826368689537048,0.6348377466201782,0.4449867606163025,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.081787109375,0.8009791374206543,0.3445773124694824,0.3301611542701721,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828552246094,0.6920433640480042,0.219529241323471,1.006886005401611,285.0813903808594,284.95001220703125,294.1744689941406,290.9336242675781,294.1764221191406,297.1141967773437,285.07830810546875,1.0,0.5753251314163208,1.0,1.0,0.0,1.0,-2.9650139808654785,2.965006828308105,7.0687960942450445e-06,2.2903685569763184,0.9056242108345032,0.9056242108345032,0.0,169.21551513671875,141.0,49336.21875,-0.0,2345.291259765625,1.0,280.6576232910156,283.8808898925781,293.9677734375,297.1640930175781,293.1499938964844,293.1499938964844,280.3500061035156,35765.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343284964561462,1.0,0.0,0.0,3.663434505462648,3.663458585739136,8.955094585871848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7512.728515625,0.0,1546.4075927734375,1895.4371337890625,0.0,3720.751708984375,0.9081074595451356,1.0,0.0,3.0,1.0,0.0
