time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12418020,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.7338098883628845,0.2519068717956543,0.230574369430542,296.9816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479309082031,0.8993081450462341,0.4727612137794494,0.4508466124534607,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475952148437,0.9927513003349304,0.6318077445030212,0.4429143071174621,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.8104891180992126,0.342161625623703,0.3277938961982727,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.700279712677002,0.2177105695009231,0.9980568885803224,284.8480529785156,285.0484619140625,294.07061767578125,290.9091796875,294.0726013183594,297.0944519042969,284.8447570800781,1.0,0.5664040446281433,1.0,1.0,0.0,1.0,-2.9419150352478027,2.941908121109009,6.959456186450552e-06,2.272686719894409,0.9006040096282959,0.9006040096282959,0.0,159.35540771484375,129.0,50253.2890625,-0.0,2254.4970703125,1.0,280.35809326171875,283.6427307128906,293.95196533203125,297.2253723144531,293.1499938964844,293.1499938964844,280.04998779296875,36090.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458650946617126,1.0,0.0,0.0,3.6618492603302,3.6618733406066895,8.947345691012742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7626.07666015625,0.0,1547.072509765625,1895.4371337890625,0.0,3825.636474609375,0.9079453349113464,1.0,0.0,3.0,1.0,0.0
12418080,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.7338098883628845,0.2519068717956543,0.230574369430542,296.9816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479309082031,0.8993081450462341,0.4727612137794494,0.4508466124534607,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475952148437,0.9927513003349304,0.6318077445030212,0.4429143071174621,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.8104891180992126,0.342161625623703,0.3277938961982727,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.700279712677002,0.2177105695009231,0.9980568885803224,284.8480529785156,285.0484619140625,294.07061767578125,290.9091796875,294.0726013183594,297.0944519042969,284.8447570800781,1.0,0.5664040446281433,1.0,1.0,0.0,1.0,-2.9419150352478027,2.941908121109009,6.959456186450552e-06,2.272686719894409,0.9006040096282959,0.9006040096282959,0.0,159.35540771484375,129.0,50253.2890625,-0.0,2254.4970703125,1.0,280.35809326171875,283.6427307128906,293.95196533203125,297.2253723144531,293.1499938964844,293.1499938964844,280.04998779296875,36090.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458650946617126,1.0,0.0,0.0,3.6618492603302,3.6618733406066895,8.947345691012742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7626.07666015625,0.0,1547.072509765625,1895.4371337890625,0.0,3825.636474609375,0.9079453349113464,1.0,0.0,3.0,1.0,0.0
12418140,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6539001464844,0.7386025786399841,0.2498933523893356,0.2286685109138488,296.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6512145996094,0.9064759612083436,0.4697323441505432,0.4479345679283142,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6504821777344,0.9988617300987244,0.6291594505310059,0.4409337341785431,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6523742675781,0.8165568709373474,0.3401219844818115,0.3257816135883331,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.65484619140625,0.7056573033332825,0.2161357849836349,0.9904431104660034,284.6514892578125,285.1348571777344,294.0009155273437,290.8926086425781,294.0029296875,297.0795593261719,284.64471435546875,1.0,0.5598419308662415,1.0,1.0,0.0,1.0,-2.922180652618408,2.9221737384796143,6.8666317929455545e-06,2.2575430870056152,0.8937641978263855,0.8937641978263855,0.0,152.78182983398438,129.0,51122.421875,-0.0,2187.1982421875,1.0,280.0775451660156,283.43572998046875,293.9462585449219,297.3072814941406,293.1499938964844,293.1499938964844,280.04998779296875,36414.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954005479812622,1.0,0.0,0.0,3.651066303253174,3.651090621948242,8.894729717212613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.40771484375,0.0,1537.45703125,1895.4371337890625,0.0,3898.97412109375,0.9057275652885436,1.0,0.0,3.0,1.0,0.0
12418200,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61492919921875,0.7404220104217529,0.2488367557525634,0.2276357561349868,296.9571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6136169433594,0.9094164967536926,0.4681506156921386,0.446363627910614,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6132507324219,0.9990000128746032,0.6278494596481323,0.4375268518924713,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6141967773437,0.8188873529434204,0.3390315175056457,0.3246772885322571,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6153869628906,0.7076950669288635,0.215282455086708,0.986276388168335,284.6137390136719,285.17779541015625,293.96630859375,290.88433837890625,293.96832275390625,297.0723571777344,284.61016845703125,1.0,0.5562919974327087,1.0,1.0,0.0,1.0,-2.908628225326538,2.9086215496063232,6.803379164921353e-06,2.247201681137085,0.8903645873069763,0.8903645873069763,0.0,149.90298461914062,117.0,50963.33203125,-0.0,2149.578857421875,1.0,280.0581359863281,283.4066467285156,293.9172668457031,297.24176025390625,293.1499938964844,293.1499938964844,280.3500061035156,36557.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548292756080629,1.0,0.0,0.0,3.642718553543091,3.64274263381958,8.854102588884416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6883.5458984375,0.0,1529.246337890625,1895.4371337890625,0.0,3906.36181640625,0.903979480266571,1.0,0.0,3.0,1.0,0.0
12418260,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.740234375,0.7474825382232666,0.2467275410890579,0.2251343727111816,296.947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401428222656,0.9206055402755736,0.4646816253662109,0.4423925578594208,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401123046875,0.9990000128746032,0.6282739639282227,0.4199578762054443,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402038574219,0.8272188305854797,0.3366720974445343,0.3218587040901184,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.740234375,0.714856743812561,0.2132923305034637,0.9750458598136902,284.7401733398437,285.3072814941406,293.8618469238281,290.85894775390625,293.8639221191406,297.0646057128906,284.7395324707031,1.0,0.5446457266807556,1.0,1.0,0.0,1.0,-2.862844944000244,2.8628382682800293,6.590793873328948e-06,2.211787700653076,0.883007287979126,0.883007287979126,0.0,140.72824096679688,105.0,48994.875,-0.0,2027.5479736328125,1.0,280.342041015625,283.5790100097656,293.8092346191406,296.947021484375,293.1499938964844,293.1499938964844,280.6499938964844,36717.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410832524299622,1.0,0.0,0.0,3.615990877151489,3.6160147190094,8.724648523639189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6647.7900390625,0.0,1500.977783203125,1895.4371337890625,0.0,3782.2900390625,0.8981525897979736,1.0,0.0,3.0,1.0,0.0
12418320,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.740234375,0.7474825382232666,0.2467275410890579,0.2251343727111816,296.947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401428222656,0.9206055402755736,0.4646816253662109,0.4423925578594208,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401123046875,0.9990000128746032,0.6282739639282227,0.4199578762054443,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402038574219,0.8272188305854797,0.3366720974445343,0.3218587040901184,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.740234375,0.714856743812561,0.2132923305034637,0.9750458598136902,284.7401733398437,285.3072814941406,293.8618469238281,290.85894775390625,293.8639221191406,297.0646057128906,284.7395324707031,1.0,0.5446457266807556,1.0,1.0,0.0,1.0,-2.862844944000244,2.8628382682800293,6.590793873328948e-06,2.211787700653076,0.883007287979126,0.883007287979126,0.0,140.72824096679688,105.0,48994.875,-0.0,2027.5479736328125,1.0,280.342041015625,283.5790100097656,293.8092346191406,296.947021484375,293.1499938964844,293.1499938964844,280.6499938964844,36717.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410832524299622,1.0,0.0,0.0,3.615990877151489,3.6160147190094,8.724648523639189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6647.7900390625,0.0,1500.977783203125,1895.4371337890625,0.0,3782.2900390625,0.8981525897979736,1.0,0.0,3.0,1.0,0.0
12418380,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.7591186165809631,0.2456638216972351,0.2236655205488205,296.9515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.938081443309784,0.4625420868396759,0.4397816658020019,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.9990000128746032,0.6342520713806152,0.3977440595626831,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.83987957239151,0.3353177607059479,0.32003915309906,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7253633141517639,0.2120488286018371,0.9670620560646056,284.88983154296875,285.4366149902344,293.757568359375,290.8328857421875,293.7596435546875,297.0811462402344,284.88946533203125,1.0,0.5323209762573242,1.0,1.0,0.0,1.0,-2.8194572925567627,2.819450855255127,6.392423074430553e-06,2.178215742111206,0.8761334419250488,0.8761334419250488,0.0,130.1876678466797,108.0,47011.0546875,-0.0,1906.273193359375,1.0,280.641357421875,283.772216796875,293.7638244628906,296.7624816894531,293.1499938964844,293.1499938964844,280.95001220703125,36789.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242995977401732,1.0,0.0,0.0,3.586646795272827,3.586670398712158,8.583621138313902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6460.63427734375,0.0,1469.6256103515625,1895.4371337890625,0.0,3628.783447265625,0.8916691541671753,1.0,0.0,3.0,1.0,0.0
12418440,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.7591186165809631,0.2456638216972351,0.2236655205488205,296.9515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.938081443309784,0.4625420868396759,0.4397816658020019,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.9990000128746032,0.6342520713806152,0.3977440595626831,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.83987957239151,0.3353177607059479,0.32003915309906,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7253633141517639,0.2120488286018371,0.9670620560646056,284.88983154296875,285.4366149902344,293.757568359375,290.8328857421875,293.7596435546875,297.0811462402344,284.88946533203125,1.0,0.5323209762573242,1.0,1.0,0.0,1.0,-2.8194572925567627,2.819450855255127,6.392423074430553e-06,2.178215742111206,0.8761334419250488,0.8761334419250488,0.0,130.1876678466797,108.0,47011.0546875,-0.0,1906.273193359375,1.0,280.641357421875,283.772216796875,293.7638244628906,296.7624816894531,293.1499938964844,293.1499938964844,280.95001220703125,36789.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242995977401732,1.0,0.0,0.0,3.586646795272827,3.586670398712158,8.583621138313902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6460.63427734375,0.0,1469.6256103515625,1895.4371337890625,0.0,3628.783447265625,0.8916691541671753,1.0,0.0,3.0,1.0,0.0
12418500,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.7638685703277588,0.2453203499317169,0.2231681197881698,296.9562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.9448536038398744,0.4617415070533752,0.4388019740581512,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.9990000128746032,0.6382805705070496,0.3894310295581817,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.844977617263794,0.3348552584648132,0.3193967938423157,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.7294526100158691,0.2116342186927795,0.9642513394355774,285.0116271972656,285.5010986328125,293.70556640625,290.8195495605469,293.7076416015625,297.0988464355469,285.0198669433594,1.0,0.528113842010498,1.0,1.0,0.0,1.0,-2.80352520942688,2.803518772125244,6.319984095171094e-06,2.165724515914917,0.8733853697776794,0.8733853697776794,0.0,126.37751770019533,108.0,45604.46484375,-0.0,1862.893798828125,1.0,280.89678955078125,283.9299621582031,293.7271728515625,296.5872802734375,293.1499938964844,293.1499938964844,280.95001220703125,36794.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138944745063782,1.0,0.0,0.0,3.571242332458496,3.571265697479248,8.510046427545603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6608.44140625,0.0,1453.113525390625,1895.4371337890625,0.0,3532.7099609375,0.8882835507392883,1.0,0.0,3.0,1.0,0.0
12418560,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.7677160501480103,0.2450926303863525,0.2228547930717468,296.9623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.9500876665115356,0.4611093997955322,0.4380772709846496,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.9990000128746032,0.6422396302223206,0.3830662667751312,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.052978515625,0.8490756750106812,0.3345357179641723,0.3189645707607269,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.7327193021774292,0.2113567739725113,0.96234530210495,285.0531005859375,285.5653991699219,293.6537170410156,290.80596923828125,293.6557922363281,297.1187744140625,285.0536804199219,1.0,0.5248575806617737,1.0,1.0,0.0,1.0,-2.791811466217041,2.7918050289154053,6.267141998250736e-06,2.156611204147339,0.8697887659072876,0.8697887659072876,0.0,123.53010559082033,126.0,45199.41015625,-0.0,1831.06689453125,1.0,280.941162109375,283.97589111328125,293.7367248535156,296.615966796875,293.1499938964844,293.1499938964844,281.25,36810.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078726768493652,1.0,0.0,0.0,3.5563035011291504,3.5563268661499023,8.438998975179857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.150390625,0.0,1437.3131103515625,1895.4371337890625,0.0,3476.8505859375,0.8849343657493591,1.0,0.0,3.0,1.0,0.0
12418620,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2377624511719,0.7658255696296692,0.2447947561740875,0.222566470503807,296.9758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2384948730469,0.9471407532691956,0.4600998759269714,0.4370754361152649,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2386474609375,0.9990000128746032,0.6480792164802551,0.3854052126407623,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2381896972656,0.8470605611801147,0.3341402411460876,0.3185429871082306,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.23748779296875,0.7309746146202087,0.2110520005226135,0.960761547088623,285.2384033203125,285.6932373046875,293.5506286621094,290.77813720703125,293.5526733398437,297.1493835449219,285.24029541015625,1.0,0.5258625745773315,1.0,1.0,0.0,1.0,-2.7906317710876465,2.79062557220459,6.261253020056756e-06,2.155426502227783,0.8643521666526794,0.8643521666526794,0.0,124.35418701171876,144.0,43664.90234375,-0.0,1833.1793212890625,1.0,281.2408142089844,284.1953125,293.7147827148437,296.4925537109375,293.1499938964844,293.1499938964844,281.54998779296875,36778.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926699161529541,1.0,0.0,0.0,3.5269572734832764,3.52698016166687,8.300297622554353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6165.70263671875,0.0,1406.16552734375,1895.4371337890625,0.0,3335.16748046875,0.878390908241272,1.0,0.0,3.0,1.0,0.0
12418680,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2377624511719,0.7658255696296692,0.2447947561740875,0.222566470503807,296.9758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2384948730469,0.9471407532691956,0.4600998759269714,0.4370754361152649,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2386474609375,0.9990000128746032,0.6480792164802551,0.3854052126407623,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2381896972656,0.8470605611801147,0.3341402411460876,0.3185429871082306,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.23748779296875,0.7309746146202087,0.2110520005226135,0.960761547088623,285.2384033203125,285.6932373046875,293.5506286621094,290.77813720703125,293.5526733398437,297.1493835449219,285.24029541015625,1.0,0.5258625745773315,1.0,1.0,0.0,1.0,-2.7906317710876465,2.79062557220459,6.261253020056756e-06,2.155426502227783,0.8643521666526794,0.8643521666526794,0.0,124.35418701171876,144.0,43664.90234375,-0.0,1833.1793212890625,1.0,281.2408142089844,284.1953125,293.7147827148437,296.4925537109375,293.1499938964844,293.1499938964844,281.54998779296875,36778.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926699161529541,1.0,0.0,0.0,3.5269572734832764,3.52698016166687,8.300297622554353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6165.70263671875,0.0,1406.16552734375,1895.4371337890625,0.0,3335.16748046875,0.878390908241272,1.0,0.0,3.0,1.0,0.0
12418740,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4388732910156,0.7565143704414368,0.2446634173393249,0.2226260304450988,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4397888183594,0.9332919120788574,0.4593512117862701,0.4365390539169311,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.44000244140625,0.9990000128746032,0.6499370336532593,0.4000759422779083,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4393920898437,0.837137758731842,0.3340063989162445,0.3185819983482361,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.43853759765625,0.722667932510376,0.2109392881393432,0.9611470699310304,285.439697265625,285.8197937011719,293.44854736328125,290.7492370605469,293.4505920410156,297.1589050292969,285.4421081542969,1.0,0.532513439655304,1.0,1.0,0.0,1.0,-2.8081862926483154,2.80817985534668,6.340202617138857e-06,2.168952465057373,0.8600398302078247,0.8600398302078247,0.0,130.65179443359375,162.0,42318.3515625,-0.0,1890.7027587890625,1.0,281.54052734375,284.4248352050781,293.694091796875,296.3858337402344,293.1499938964844,293.1499938964844,281.8500061035156,36698.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791454434394836,1.0,0.0,0.0,3.500518560409546,3.5005412101745605,8.176323262887308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6052.23681640625,0.0,1378.1474609375,1895.4371337890625,0.0,3208.5712890625,0.8724613189697266,1.0,0.0,3.0,1.0,0.0
12418800,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4388732910156,0.7565143704414368,0.2446634173393249,0.2226260304450988,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4397888183594,0.9332919120788574,0.4593512117862701,0.4365390539169311,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.44000244140625,0.9990000128746032,0.6499370336532593,0.4000759422779083,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4393920898437,0.837137758731842,0.3340063989162445,0.3185819983482361,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.43853759765625,0.722667932510376,0.2109392881393432,0.9611470699310304,285.439697265625,285.8197937011719,293.44854736328125,290.7492370605469,293.4505920410156,297.1589050292969,285.4421081542969,1.0,0.532513439655304,1.0,1.0,0.0,1.0,-2.8081862926483154,2.80817985534668,6.340202617138857e-06,2.168952465057373,0.8600398302078247,0.8600398302078247,0.0,130.65179443359375,162.0,42318.3515625,-0.0,1890.7027587890625,1.0,281.54052734375,284.4248352050781,293.694091796875,296.3858337402344,293.1499938964844,293.1499938964844,281.8500061035156,36698.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791454434394836,1.0,0.0,0.0,3.500518560409546,3.5005412101745605,8.176323262887308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6052.23681640625,0.0,1378.1474609375,1895.4371337890625,0.0,3208.5712890625,0.8724613189697266,1.0,0.0,3.0,1.0,0.0
12418860,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6460876464844,0.7437058687210083,0.2446566671133041,0.2229282557964325,297.0044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6470947265625,0.9135772585868835,0.4587697088718414,0.4363102316856384,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6473388671875,0.9990000128746032,0.6483073830604553,0.4225531220436096,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.64666748046875,0.8233010172843933,0.3340515792369842,0.3189403712749481,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6457214355469,0.7103256583213806,0.2108909785747528,0.962571620941162,285.64697265625,285.9447021484375,293.3478088378906,290.7191772460937,293.34979248046875,297.149658203125,285.6496276855469,1.0,0.5429520606994629,1.0,1.0,0.0,1.0,-2.8374228477478027,2.837416410446167,6.473047051258618e-06,2.191596984863281,0.8568804860115051,0.8568804860115051,0.0,140.8114013671875,165.0,41072.09375,-0.0,1986.4114990234373,1.0,281.8403015136719,284.6572570800781,293.6708374023437,296.2853088378906,293.1499938964844,293.1499938964844,282.1499938964844,36586.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867004930973053,1.0,0.0,0.0,3.4782135486602783,3.478235960006714,8.072457831076463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5949.57958984375,0.0,1354.498291015625,1895.4371337890625,0.0,3094.7138671875,0.8674273490905762,1.0,0.0,3.0,1.0,0.0
12418920,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6460876464844,0.7437058687210083,0.2446566671133041,0.2229282557964325,297.0044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6470947265625,0.9135772585868835,0.4587697088718414,0.4363102316856384,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6473388671875,0.9990000128746032,0.6483073830604553,0.4225531220436096,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.64666748046875,0.8233010172843933,0.3340515792369842,0.3189403712749481,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6457214355469,0.7103256583213806,0.2108909785747528,0.962571620941162,285.64697265625,285.9447021484375,293.3478088378906,290.7191772460937,293.34979248046875,297.149658203125,285.6496276855469,1.0,0.5429520606994629,1.0,1.0,0.0,1.0,-2.8374228477478027,2.837416410446167,6.473047051258618e-06,2.191596984863281,0.8568804860115051,0.8568804860115051,0.0,140.8114013671875,165.0,41072.09375,-0.0,1986.4114990234373,1.0,281.8403015136719,284.6572570800781,293.6708374023437,296.2853088378906,293.1499938964844,293.1499938964844,282.1499938964844,36586.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867004930973053,1.0,0.0,0.0,3.4782135486602783,3.478235960006714,8.072457831076463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5949.57958984375,0.0,1354.498291015625,1895.4371337890625,0.0,3094.7138671875,0.8674273490905762,1.0,0.0,3.0,1.0,0.0
12418980,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.845458984375,0.7348020076751709,0.2447235882282257,0.2232486754655838,297.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84625244140625,0.900372326374054,0.4582763016223907,0.4361152648925781,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.84649658203125,0.9990000128746032,0.6449134945869446,0.4398369789123535,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8459167480469,0.8132649660110474,0.3341836631298065,0.3193356096744537,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451843261719,0.7006797790527344,0.2108297646045684,0.963681936264038,285.84619140625,286.0675964355469,293.24871826171875,290.6878662109375,293.2506408691406,297.1329345703125,285.84814453125,1.0,0.5506830215454102,1.0,1.0,0.0,1.0,-2.860170841217041,2.8601644039154053,6.577974090760108e-06,2.209491014480591,0.8547162413597107,0.8547162413597107,0.0,148.99215698242188,168.0,39762.8046875,-0.0,2063.494140625,1.0,282.1401062011719,284.8818054199219,293.64263916015625,296.18072509765625,293.1499938964844,293.1499938964844,282.45001220703125,36463.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555237054824829,1.0,0.0,0.0,3.460597276687622,3.4606194496154785,7.990894346221467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.04345703125,0.0,1335.7724609375,1895.4371337890625,0.0,2987.03125,0.8634230494499207,1.0,0.0,3.0,1.0,0.0
12419040,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.845458984375,0.7348020076751709,0.2447235882282257,0.2232486754655838,297.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84625244140625,0.900372326374054,0.4582763016223907,0.4361152648925781,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.84649658203125,0.9990000128746032,0.6449134945869446,0.4398369789123535,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8459167480469,0.8132649660110474,0.3341836631298065,0.3193356096744537,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451843261719,0.7006797790527344,0.2108297646045684,0.963681936264038,285.84619140625,286.0675964355469,293.24871826171875,290.6878662109375,293.2506408691406,297.1329345703125,285.84814453125,1.0,0.5506830215454102,1.0,1.0,0.0,1.0,-2.860170841217041,2.8601644039154053,6.577974090760108e-06,2.209491014480591,0.8547162413597107,0.8547162413597107,0.0,148.99215698242188,168.0,39762.8046875,-0.0,2063.494140625,1.0,282.1401062011719,284.8818054199219,293.64263916015625,296.18072509765625,293.1499938964844,293.1499938964844,282.45001220703125,36463.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555237054824829,1.0,0.0,0.0,3.460597276687622,3.4606194496154785,7.990894346221467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.04345703125,0.0,1335.7724609375,1895.4371337890625,0.0,2987.03125,0.8634230494499207,1.0,0.0,3.0,1.0,0.0
12419100,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9776916503906,0.731350839138031,0.2447566092014312,0.2233727276325225,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98150634765625,0.8953976035118103,0.4580377638339996,0.4359813630580902,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.982666015625,0.9990000128746032,0.6432269811630249,0.4468452930450439,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9799194335937,0.80921471118927,0.3342542946338653,0.3195020854473114,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.976318359375,0.696849524974823,0.2107913196086883,0.964032769203186,285.9811706542969,286.128173828125,293.1998596191406,290.6717224121094,293.2017822265625,297.1260681152344,285.9904479980469,1.0,0.5538927912712097,1.0,1.0,0.0,1.0,-2.869206190109253,2.869199514389038,6.619819032493979e-06,2.216569185256958,0.8544290065765381,0.8544290065765381,0.0,152.38754272460938,168.0,38609.3828125,-0.0,2095.146728515625,1.0,282.3932189941406,285.0444030761719,293.60272216796875,296.02899169921875,293.1499938964844,293.1499938964844,282.45001220703125,36391.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474984169006348,1.0,0.0,0.0,3.4532456398010254,3.453267812728882,7.956979857226543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5980.95458984375,0.0,1327.85791015625,1895.4371337890625,0.0,2911.84619140625,0.8617745041847229,1.0,0.0,3.0,1.0,0.0
12419160,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0331726074219,0.7277379631996155,0.2448229044675827,0.2235746830701828,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0337219238281,0.8901760578155518,0.4578510224819183,0.4359535872936249,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03387451171875,0.9974928498268129,0.6418104767799377,0.4497096240520477,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.03350830078125,0.8048049807548523,0.3343582451343536,0.31974658370018,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.032958984375,0.6928068399429321,0.2107729464769363,0.9646286368370056,286.03369140625,286.1881103515625,293.1515197753906,290.6552124023437,293.1534118652344,297.1217041015625,286.0348815917969,1.0,0.5566076636314392,1.0,1.0,0.0,1.0,-2.873866081237793,2.873859405517578,6.64194476485136e-06,2.220440149307251,0.8533753752708435,0.8533753752708435,0.0,155.95758056640625,171.0,38369.6015625,-0.0,2120.461181640625,1.0,282.4400329589844,285.0966186523437,293.6079406738281,296.06500244140625,293.1499938964844,293.1499938964844,282.75,36344.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843585193157196,1.0,0.0,0.0,3.447465181350708,3.4474873542785645,7.930363494779158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5739.2802734375,0.0,1321.7322998046875,1895.4371337890625,0.0,2875.22900390625,0.8604159951210022,1.0,0.0,3.0,1.0,0.0
12419220,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2046203613281,0.7210446000099182,0.2448942363262176,0.2238863557577133,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.205078125,0.8806626200675964,0.4574510455131531,0.4358262419700622,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2052307128906,0.9891485571861268,0.6410654187202454,0.4489177763462066,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.20489501953125,0.7966115474700928,0.3345187306404114,0.3201553225517273,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2044372558594,0.6853935718536377,0.2107075303792953,0.965540647506714,286.2050476074219,286.30584716796875,293.0565795898437,290.62115478515625,293.05841064453125,297.1220092773437,286.2060852050781,1.0,0.5606635212898254,1.0,1.0,0.0,1.0,-2.8747425079345703,2.8747358322143555,6.646132078458322e-06,2.221177816390991,0.8526477813720703,0.8526477813720703,0.0,162.49916076660156,174.0,36864.91796875,-0.0,2153.994384765625,1.0,282.7398376464844,285.2991027832031,293.5680236816406,295.9364624023437,293.1499938964844,293.1499938964844,283.04998779296875,36240.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83042973279953,1.0,0.0,0.0,3.438298225402832,3.4383203983306885,7.888245363574242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5627.1162109375,0.0,1311.843505859375,1895.4371337890625,0.0,2752.4462890625,0.8582999110221863,1.0,0.0,3.0,1.0,0.0
12419280,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2046203613281,0.7210446000099182,0.2448942363262176,0.2238863557577133,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.205078125,0.8806626200675964,0.4574510455131531,0.4358262419700622,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2052307128906,0.9891485571861268,0.6410654187202454,0.4489177763462066,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.20489501953125,0.7966115474700928,0.3345187306404114,0.3201553225517273,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2044372558594,0.6853935718536377,0.2107075303792953,0.965540647506714,286.2050476074219,286.30584716796875,293.0565795898437,290.62115478515625,293.05841064453125,297.1220092773437,286.2060852050781,1.0,0.5606635212898254,1.0,1.0,0.0,1.0,-2.8747425079345703,2.8747358322143555,6.646132078458322e-06,2.221177816390991,0.8526477813720703,0.8526477813720703,0.0,162.49916076660156,174.0,36864.91796875,-0.0,2153.994384765625,1.0,282.7398376464844,285.2991027832031,293.5680236816406,295.9364624023437,293.1499938964844,293.1499938964844,283.04998779296875,36240.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83042973279953,1.0,0.0,0.0,3.438298225402832,3.4383203983306885,7.888245363574242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5627.1162109375,0.0,1311.843505859375,1895.4371337890625,0.0,2752.4462890625,0.8582999110221863,1.0,0.0,3.0,1.0,0.0
12419340,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3736572265625,0.716339111328125,0.2449924349784851,0.224145233631134,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.37408447265625,0.8741057515144348,0.4571413695812225,0.4356981515884399,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3742370605469,0.9834296703338624,0.6416880488395691,0.4493235945701599,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3739013671875,0.790995180606842,0.3347105383872986,0.3205154538154602,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3734741210937,0.6802991628646851,0.2106858193874359,0.9662854075431824,286.3740539550781,286.42047119140625,292.9641418457031,290.5856018066406,292.9659118652344,297.12664794921875,286.3750305175781,1.0,0.5638473033905029,1.0,1.0,0.0,1.0,-2.8767147064208984,2.876708030700684,6.655414381384617e-06,2.22277307510376,0.8526466488838196,0.8526466488838196,0.0,167.36550903320312,177.0,35368.60546875,-0.0,2181.218505859375,1.0,283.03973388671875,285.4989624023437,293.5262451171875,295.80419921875,293.1499938964844,293.1499938964844,283.1499938964844,36138.42578125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159067630767822,1.0,0.0,0.0,3.432945966720581,3.4329679012298584,7.863705491217843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5696.29833984375,0.0,1305.80126953125,1895.4371337890625,0.0,2617.69091796875,0.8550325632095337,1.0,0.0,3.0,1.0,0.0
12419400,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3736572265625,0.716339111328125,0.2449924349784851,0.224145233631134,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.37408447265625,0.8741057515144348,0.4571413695812225,0.4356981515884399,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3742370605469,0.9834296703338624,0.6416880488395691,0.4493235945701599,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3739013671875,0.790995180606842,0.3347105383872986,0.3205154538154602,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3734741210937,0.6802991628646851,0.2106858193874359,0.9662854075431824,286.3740539550781,286.42047119140625,292.9641418457031,290.5856018066406,292.9659118652344,297.12664794921875,286.3750305175781,1.0,0.5638473033905029,1.0,1.0,0.0,1.0,-2.8767147064208984,2.876708030700684,6.655414381384617e-06,2.22277307510376,0.8526466488838196,0.8526466488838196,0.0,167.36550903320312,177.0,35368.60546875,-0.0,2181.218505859375,1.0,283.03973388671875,285.4989624023437,293.5262451171875,295.80419921875,293.1499938964844,293.1499938964844,283.1499938964844,36138.42578125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159067630767822,1.0,0.0,0.0,3.432945966720581,3.4329679012298584,7.863705491217843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5696.29833984375,0.0,1305.80126953125,1895.4371337890625,0.0,2617.69091796875,0.8550325632095337,1.0,0.0,3.0,1.0,0.0
12419460,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.7120695114135742,0.2447431981563568,0.2241941392421722,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4330139160156,0.8684894442558289,0.4564642608165741,0.4353630840778351,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4330139160156,0.9784173965454102,0.6420289874076843,0.4497987926006317,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4330139160156,0.7861537933349609,0.3345797955989837,0.3206721544265747,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.6759138703346252,0.2104633599519729,0.966435730457306,286.4330139160156,286.5316162109375,292.87451171875,290.54852294921875,292.876220703125,297.12847900390625,286.4329833984375,1.0,0.5664722323417664,1.0,1.0,0.0,1.0,-2.877315044403076,2.8773083686828613,6.658462098130258e-06,2.2233574390411377,0.8510999083518982,0.8510999083518982,0.0,171.6114044189453,180.0,34635.04296875,-0.0,2203.074951171875,1.0,283.14630126953125,285.5738220214844,293.5204467773437,295.775390625,293.1499938964844,293.1499938964844,283.1499938964844,35780.56640625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809877336025238,1.0,0.0,0.0,3.4086015224456787,3.408623218536377,7.752571491437266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5744.6416015625,0.0,1279.2860107421875,1895.4371337890625,0.0,2562.063720703125,0.8479838371276855,1.0,0.0,3.0,1.0,0.0
12419520,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.7120695114135742,0.2447431981563568,0.2241941392421722,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4330139160156,0.8684894442558289,0.4564642608165741,0.4353630840778351,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4330139160156,0.9784173965454102,0.6420289874076843,0.4497987926006317,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4330139160156,0.7861537933349609,0.3345797955989837,0.3206721544265747,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.6759138703346252,0.2104633599519729,0.966435730457306,286.4330139160156,286.5316162109375,292.87451171875,290.54852294921875,292.876220703125,297.12847900390625,286.4329833984375,1.0,0.5664722323417664,1.0,1.0,0.0,1.0,-2.877315044403076,2.8773083686828613,6.658462098130258e-06,2.2233574390411377,0.8510999083518982,0.8510999083518982,0.0,171.6114044189453,180.0,34635.04296875,-0.0,2203.074951171875,1.0,283.14630126953125,285.5738220214844,293.5204467773437,295.775390625,293.1499938964844,293.1499938964844,283.1499938964844,35780.56640625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809877336025238,1.0,0.0,0.0,3.4086015224456787,3.408623218536377,7.752571491437266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5744.6416015625,0.0,1279.2860107421875,1895.4371337890625,0.0,2562.063720703125,0.8479838371276855,1.0,0.0,3.0,1.0,0.0
12419580,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.43292236328125,0.7071278095245361,0.2439439445734024,0.2237675040960312,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4327697753906,0.8626085519790649,0.4551412463188171,0.4344502985477447,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4327087402344,0.9728363156318665,0.641523003578186,0.4497290551662445,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4328308105469,0.7809734344482422,0.3339004516601562,0.3203397095203399,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.6712083220481873,0.2098502516746521,0.964976131916046,286.4327697753906,286.638916015625,292.7879638671875,290.50982666015625,292.7896423339844,297.124755859375,286.43231201171875,1.0,0.5685152411460876,1.0,1.0,0.0,1.0,-2.8734724521636963,2.873465776443481,6.640952506131725e-06,2.220505952835083,0.8476585745811462,0.8476585745811462,0.0,175.82276916503906,183.0,34238.7109375,-0.0,2217.121826171875,1.0,283.1498718261719,285.5829162597656,293.5045471191406,295.7544860839844,293.1499938964844,293.1499938964844,283.1499938964844,35183.375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093636631965637,1.0,0.0,0.0,3.3632524013519287,3.3632736206054688,7.547658924522693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.474609375,0.0,1231.3050537109375,1895.4371337890625,0.0,2557.334716796875,0.8368975520133972,1.0,0.0,3.0,1.0,0.0
12419640,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.43292236328125,0.7071278095245361,0.2439439445734024,0.2237675040960312,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4327697753906,0.8626085519790649,0.4551412463188171,0.4344502985477447,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4327087402344,0.9728363156318665,0.641523003578186,0.4497290551662445,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4328308105469,0.7809734344482422,0.3339004516601562,0.3203397095203399,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.6712083220481873,0.2098502516746521,0.964976131916046,286.4327697753906,286.638916015625,292.7879638671875,290.50982666015625,292.7896423339844,297.124755859375,286.43231201171875,1.0,0.5685152411460876,1.0,1.0,0.0,1.0,-2.8734724521636963,2.873465776443481,6.640952506131725e-06,2.220505952835083,0.8476585745811462,0.8476585745811462,0.0,175.82276916503906,183.0,34238.7109375,-0.0,2217.121826171875,1.0,283.1498718261719,285.5829162597656,293.5045471191406,295.7544860839844,293.1499938964844,293.1499938964844,283.1499938964844,35183.375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093636631965637,1.0,0.0,0.0,3.3632524013519287,3.3632736206054688,7.547658924522693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.474609375,0.0,1231.3050537109375,1895.4371337890625,0.0,2557.334716796875,0.8368975520133972,1.0,0.0,3.0,1.0,0.0
12419700,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.434814453125,0.7044649124145508,0.24339559674263,0.2233961373567581,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.434814453125,0.8596025705337524,0.4542989432811737,0.4337943494319916,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.434814453125,0.9698486328125,0.6410422921180725,0.4495037198066711,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.434814453125,0.7782837152481079,0.3333978950977325,0.319998562335968,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.434814453125,0.6687498688697815,0.209416925907135,0.9636213183403016,286.434814453125,286.6910095214844,292.7459716796875,290.4898681640625,292.7475891113281,297.1214599609375,286.4346923828125,1.0,0.569322407245636,1.0,1.0,0.0,1.0,-2.8699300289154053,2.869923591613769,6.624687102885218e-06,2.2178122997283936,0.8454499244689941,0.8454499244689941,0.0,177.90443420410156,183.0,33986.53125,-0.0,2221.224365234375,1.0,283.14996337890625,285.5902709960937,293.4852294921875,295.7247314453125,293.1499938964844,293.1499938964844,283.1499938964844,34676.4296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089771866798401,1.0,0.0,0.0,3.3278121948242188,3.3278329372406006,7.389429583781748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5698.2333984375,0.0,1194.3624267578125,1895.4371337890625,0.0,2553.777587890625,0.8310984373092651,1.0,0.0,3.0,1.0,0.0
12419760,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4324645996094,0.7018018960952759,0.2427872270345688,0.2229615896940231,297.0501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.432373046875,0.8566516041755676,0.4533812701702118,0.4330565631389618,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4323425292969,0.9668372869491576,0.6404694318771362,0.4492060840129852,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4324035644531,0.775621235370636,0.3328222036361694,0.3195790350437164,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4325256347656,0.6663031578063965,0.2089225947856903,0.9619593620300292,286.432373046875,286.7419738769531,292.7048645019531,290.4694519042969,292.7064514160156,297.1177062988281,286.4320678710937,1.0,0.5700076818466187,1.0,1.0,0.0,1.0,-2.865662813186645,2.8656561374664307,6.605081125599099e-06,2.214550495147705,0.8428491353988647,0.8428491353988647,0.0,179.92767333984375,186.0,33772.79296875,-0.0,2223.78271484375,1.0,283.1499938964844,285.5924377441406,293.46270751953125,295.6911926269531,293.1499938964844,293.1499938964844,283.1499938964844,34460.1171875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082030415534973,1.0,0.0,0.0,3.3043761253356934,3.304396629333496,7.285715923899261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5679.3798828125,0.0,1171.13720703125,1895.4371337890625,0.0,2546.65478515625,0.8226999640464783,1.0,0.0,3.0,1.0,0.0
12419820,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.436279296875,0.6988461017608643,0.2420595288276672,0.2224182784557342,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4363098144531,0.8534313440322876,0.4522940516471863,0.4321556985378265,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4363098144531,0.96346253156662,0.6397567987442017,0.448805421590805,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4363098144531,0.7726936340332031,0.3321156501770019,0.3190354406833648,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.436279296875,0.6635986566543579,0.2083147168159485,0.9598000049591064,286.4363098144531,286.7977294921875,292.659912109375,290.44610595703125,292.6614685058594,297.1131896972656,286.4363098144531,1.0,0.5706509351730347,1.0,1.0,0.0,1.0,-2.8601977825164795,2.860191345214844,6.579982255061623e-06,2.2103583812713623,0.839653730392456,0.839653730392456,0.0,182.1221923828125,186.0,33458.3671875,-0.0,2225.1083984375,1.0,283.1499938964844,285.60223388671875,293.4348449707031,295.6461486816406,293.1499938964844,293.1499938964844,283.1499938964844,33873.265625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067543506622314,1.0,0.0,0.0,3.25982403755188,3.2598440647125244,7.090578151291993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5652.15283203125,0.0,1126.6485595703125,1895.4371337890625,0.0,2533.3369140625,0.8148050904273987,1.0,0.0,3.0,1.0,0.0
