time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12419880,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4356994628906,0.696571946144104,0.2414610981941223,0.2219651043415069,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4356384277344,0.8509864211082458,0.4514051377773285,0.4314125776290893,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4356384277344,0.9608422517776488,0.6391527652740479,0.448460042476654,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4356689453125,0.770457923412323,0.3315238058567047,0.3185702264308929,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.43572998046875,0.6615233421325684,0.2078044712543487,0.957939386367798,286.4356689453125,286.8404541015625,292.6254272460937,290.4273986816406,292.626953125,297.1095275878906,286.4354858398437,1.0,0.5710794925689697,1.0,1.0,0.0,1.0,-2.8555500507354736,2.855543613433838,6.558661425515311e-06,2.206787586212158,0.83682781457901,0.83682781457901,0.0,183.78623962402344,189.0,33245.49609375,-0.0,2225.241455078125,1.0,283.1499938964844,285.6055908203125,293.4129638671875,295.6113586425781,293.1499938964844,293.1499938964844,283.1499938964844,33656.9453125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805301308631897,1.0,0.0,0.0,3.2350049018859863,3.235024690628052,6.983018465689383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5633.57275390625,0.0,1103.0831298828125,1895.4371337890625,0.0,2519.991943359375,0.8061045408248901,1.0,0.0,3.0,1.0,0.0
12419940,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427795410156,0.6915509700775146,0.2400461435317993,0.2208679914474487,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427795410156,0.8456770181655884,0.4493124783039093,0.4296332895755768,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427795410156,0.954979658126831,0.6376873254776001,0.4475905001163482,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427795410156,0.7655709385871887,0.3300961852073669,0.3174147605895996,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427795410156,0.656961977481842,0.2065682411193847,0.9532857537269592,286.4427795410156,286.9339904785156,292.54998779296875,290.383544921875,292.55145263671875,297.10125732421875,286.4427490234375,1.0,0.5718507170677185,1.0,1.0,0.0,1.0,-2.844066858291626,2.844060182571411,6.506093541247537e-06,2.1979475021362305,0.8297128677368164,0.8297128677368164,0.0,187.4039001464844,177.0,32668.41015625,-0.0,2223.154541015625,1.0,283.1499938964844,285.6222229003906,293.36248779296875,295.5263671875,293.1499938964844,293.1499938964844,283.1499938964844,32803.0703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801028847694397,1.0,0.0,0.0,3.1570591926574707,3.157078266143799,6.650569162047759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5584.8466796875,0.0,1030.0980224609375,1895.4371337890625,0.0,2480.835205078125,0.7875658273696899,1.0,0.0,3.0,1.0,0.0
12420000,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427795410156,0.6915509700775146,0.2400461435317993,0.2208679914474487,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427795410156,0.8456770181655884,0.4493124783039093,0.4296332895755768,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427795410156,0.954979658126831,0.6376873254776001,0.4475905001163482,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427795410156,0.7655709385871887,0.3300961852073669,0.3174147605895996,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427795410156,0.656961977481842,0.2065682411193847,0.9532857537269592,286.4427795410156,286.9339904785156,292.54998779296875,290.383544921875,292.55145263671875,297.10125732421875,286.4427490234375,1.0,0.5718507170677185,1.0,1.0,0.0,1.0,-2.844066858291626,2.844060182571411,6.506093541247537e-06,2.1979475021362305,0.8297128677368164,0.8297128677368164,0.0,187.4039001464844,177.0,32668.41015625,-0.0,2223.154541015625,1.0,283.1499938964844,285.6222229003906,293.36248779296875,295.5263671875,293.1499938964844,293.1499938964844,283.1499938964844,32803.0703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801028847694397,1.0,0.0,0.0,3.1570591926574707,3.157078266143799,6.650569162047759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5584.8466796875,0.0,1030.0980224609375,1895.4371337890625,0.0,2480.835205078125,0.7875658273696899,1.0,0.0,3.0,1.0,0.0
12420060,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.6921281218528748,0.2385958880186081,0.2194877713918686,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.45220947265625,0.8466793298721313,0.4471575021743774,0.4275329411029815,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.45220947265625,0.9570605754852296,0.6361293792724609,0.4464635252952575,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.45220947265625,0.7665702104568481,0.3285949826240539,0.3159265518188476,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.6574282050132751,0.2052667289972305,0.9470880031585692,286.45220947265625,287.0249328613281,292.4766540527344,290.3375549316406,292.4781188964844,297.09344482421875,286.45220947265625,1.0,0.5679601430892944,1.0,1.0,0.0,1.0,-2.8292951583862305,2.8292887210845947,6.438812306441832e-06,2.186589241027832,0.8215532302856445,0.8215532302856445,0.0,184.5654754638672,165.0,32031.38671875,-0.0,2184.3037109375,1.0,283.1499938964844,285.6412048339844,293.3119201660156,295.43817138671875,293.1499938964844,293.1499938964844,283.1499938964844,31917.755859375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958482503890991,1.0,0.0,0.0,3.0717458724975586,3.0717639923095703,6.295987873272679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5532.9345703125,0.0,954.2628784179688,1895.4371337890625,0.0,2433.52880859375,0.7673736810684204,1.0,0.0,3.0,1.0,0.0
12420120,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.6921281218528748,0.2385958880186081,0.2194877713918686,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.45220947265625,0.8466793298721313,0.4471575021743774,0.4275329411029815,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.45220947265625,0.9570605754852296,0.6361293792724609,0.4464635252952575,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.45220947265625,0.7665702104568481,0.3285949826240539,0.3159265518188476,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.6574282050132751,0.2052667289972305,0.9470880031585692,286.45220947265625,287.0249328613281,292.4766540527344,290.3375549316406,292.4781188964844,297.09344482421875,286.45220947265625,1.0,0.5679601430892944,1.0,1.0,0.0,1.0,-2.8292951583862305,2.8292887210845947,6.438812306441832e-06,2.186589241027832,0.8215532302856445,0.8215532302856445,0.0,184.5654754638672,165.0,32031.38671875,-0.0,2184.3037109375,1.0,283.1499938964844,285.6412048339844,293.3119201660156,295.43817138671875,293.1499938964844,293.1499938964844,283.1499938964844,31917.755859375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958482503890991,1.0,0.0,0.0,3.0717458724975586,3.0717639923095703,6.295987873272679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5532.9345703125,0.0,954.2628784179688,1895.4371337890625,0.0,2433.52880859375,0.7673736810684204,1.0,0.0,3.0,1.0,0.0
12420180,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638977050781,0.696384072303772,0.2371618449687957,0.2179677337408065,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4639587402344,0.8518210053443909,0.4449840188026428,0.4252529442310333,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4639587402344,0.9641729593276978,0.6345179677009583,0.4451807737350464,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.46392822265625,0.7714349031448364,0.3270686566829681,0.3142515122890472,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638671875,0.6611993312835693,0.2039549946784973,0.9400620460510254,286.4639587402344,287.1158752441406,292.4033203125,290.28924560546875,292.4048156738281,297.0865173339844,286.46405029296875,1.0,0.5616477727890015,1.0,1.0,0.0,1.0,-2.812729835510254,2.8127236366271973,6.363675311149564e-06,2.173804759979248,0.8123513460159302,0.8123513460159302,0.0,177.73797607421875,153.0,31343.232421875,-0.0,2123.683837890625,1.0,283.1499938964844,285.6627197265625,293.259765625,295.3453674316406,293.1499938964844,293.1499938964844,283.1499938964844,31015.134765625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7899168133735657,1.0,0.0,0.0,2.979663133621216,2.9796805381774902,5.924172228333191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.9091796875,0.0,876.9907836914062,1895.4371337890625,0.0,2379.6171875,0.7456827163696289,1.0,0.0,3.0,1.0,0.0
12420240,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638977050781,0.696384072303772,0.2371618449687957,0.2179677337408065,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4639587402344,0.8518210053443909,0.4449840188026428,0.4252529442310333,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4639587402344,0.9641729593276978,0.6345179677009583,0.4451807737350464,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.46392822265625,0.7714349031448364,0.3270686566829681,0.3142515122890472,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638671875,0.6611993312835693,0.2039549946784973,0.9400620460510254,286.4639587402344,287.1158752441406,292.4033203125,290.28924560546875,292.4048156738281,297.0865173339844,286.46405029296875,1.0,0.5616477727890015,1.0,1.0,0.0,1.0,-2.812729835510254,2.8127236366271973,6.363675311149564e-06,2.173804759979248,0.8123513460159302,0.8123513460159302,0.0,177.73797607421875,153.0,31343.232421875,-0.0,2123.683837890625,1.0,283.1499938964844,285.6627197265625,293.259765625,295.3453674316406,293.1499938964844,293.1499938964844,283.1499938964844,31015.134765625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7899168133735657,1.0,0.0,0.0,2.979663133621216,2.9796805381774902,5.924172228333191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.9091796875,0.0,876.9907836914062,1895.4371337890625,0.0,2379.6171875,0.7456827163696289,1.0,0.0,3.0,1.0,0.0
12420300,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4737548828125,0.699465811252594,0.2364525496959686,0.217180535197258,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4739990234375,0.8555031418800354,0.4438945949077606,0.4240732192993164,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4740600585937,0.968860685825348,0.6336963176727295,0.4444995522499084,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4739074707031,0.7748972177505493,0.3263004720211029,0.313372790813446,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4736633300781,0.6639736294746399,0.2033008486032486,0.9363858699798584,286.4739685058594,287.1613464355469,292.3666687011719,290.2642822265625,292.3681335449219,297.0834045410156,286.4745178222656,1.0,0.5579084157943726,1.0,1.0,0.0,1.0,-2.804073095321656,2.804066896438598,6.324573860183591e-06,2.167118787765503,0.8074144721031189,0.8074144721031189,0.0,173.45553588867188,153.0,30951.833984375,-0.0,2088.84912109375,1.0,283.1499938964844,285.6779479980469,293.2326965332031,295.2956848144531,293.1499938964844,293.1499938964844,283.1499938964844,30402.30078125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7866602540016174,1.0,0.0,0.0,2.9238107204437256,2.9238274097442627,5.704162049369188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5447.04833984375,0.0,831.8234252929688,1895.4371337890625,0.0,2350.139892578125,0.7352703809738159,1.0,0.0,3.0,1.0,0.0
12420360,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4789123535156,0.7030903100967407,0.2357471287250518,0.2163862138986587,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4790344238281,0.8598477840423584,0.4428031742572784,0.4228809475898742,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4790954589844,0.9740743041038512,0.6328611373901367,0.4438045024871826,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.47900390625,0.7789639234542847,0.3255290389060974,0.3124789893627167,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4788818359375,0.6672758460044861,0.2026489078998565,0.932654619216919,286.4790344238281,287.206787109375,292.3299865722656,290.23876953125,292.3314819335937,297.0805358886719,286.47930908203125,1.0,0.5538961291313171,1.0,1.0,0.0,1.0,-2.7952919006347656,2.795285701751709,6.285029940045206e-06,2.160335063934326,0.8021583557128906,0.8021583557128906,0.0,168.77560424804688,141.0,30611.84765625,-0.0,2052.11669921875,1.0,283.1499938964844,285.6875,293.20574951171875,295.2480163574219,293.1499938964844,293.1499938964844,283.1499938964844,30099.791015625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78327476978302,1.0,0.0,0.0,2.8812832832336426,2.8812997341156006,5.539432663681509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5420.33349609375,0.0,799.4505615234375,1895.4371337890625,0.0,2319.591796875,0.7226067781448364,1.0,0.0,3.0,1.0,0.0
12420420,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4978942871094,0.711686909198761,0.2343489378690719,0.2147759199142456,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4980773925781,0.8703808188438416,0.4406203925609588,0.4204594194889068,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4981384277344,0.9854755997657776,0.6311630010604858,0.442363828420639,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4979858398437,0.7887359857559204,0.3239801824092865,0.3106504082679748,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4978332519531,0.6753342151641846,0.2013534754514694,0.9250704050064088,286.498046875,287.2977294921875,292.25665283203125,290.18634033203125,292.2581481933594,297.075439453125,286.4984741210937,1.0,0.5452718138694763,1.0,1.0,0.0,1.0,-2.777402400970459,2.7773962020874023,6.204843430168694e-06,2.146510362625122,0.7910345196723938,0.7910345196723938,0.0,158.61659240722656,129.0,29840.35546875,-0.0,1974.9908447265625,1.0,283.1499938964844,285.7160339355469,293.1497802734375,295.1463317871094,293.1499938964844,293.1499938964844,283.1499938964844,29172.150390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759350538253784,1.0,0.0,0.0,2.7769949436187744,2.777010202407837,5.145688533048087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5360.48876953125,0.0,722.644287109375,1895.4371337890625,0.0,2253.721435546875,0.6982432007789612,1.0,0.0,3.0,1.0,0.0
12420480,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4978942871094,0.711686909198761,0.2343489378690719,0.2147759199142456,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4980773925781,0.8703808188438416,0.4406203925609588,0.4204594194889068,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4981384277344,0.9854755997657776,0.6311630010604858,0.442363828420639,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4979858398437,0.7887359857559204,0.3239801824092865,0.3106504082679748,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4978332519531,0.6753342151641846,0.2013534754514694,0.9250704050064088,286.498046875,287.2977294921875,292.25665283203125,290.18634033203125,292.2581481933594,297.075439453125,286.4984741210937,1.0,0.5452718138694763,1.0,1.0,0.0,1.0,-2.777402400970459,2.7773962020874023,6.204843430168694e-06,2.146510362625122,0.7910345196723938,0.7910345196723938,0.0,158.61659240722656,129.0,29840.35546875,-0.0,1974.9908447265625,1.0,283.1499938964844,285.7160339355469,293.1497802734375,295.1463317871094,293.1499938964844,293.1499938964844,283.1499938964844,29172.150390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759350538253784,1.0,0.0,0.0,2.7769949436187744,2.777010202407837,5.145688533048087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5360.48876953125,0.0,722.644287109375,1895.4371337890625,0.0,2253.721435546875,0.6982432007789612,1.0,0.0,3.0,1.0,0.0
12420540,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.521240234375,0.7214364409446716,0.2329650074243545,0.2131535857915878,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5215148925781,0.8834064602851868,0.4384396374225616,0.4180122017860412,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5216064453125,0.997468888759613,0.6294422149658203,0.440884530544281,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5213928222656,0.8006401062011719,0.3224241435527801,0.3087880611419678,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5211486816406,0.6853252053260803,0.2000681012868881,0.9174068570137024,286.521484375,287.388671875,292.1833190917969,290.1320495605469,292.1848449707031,297.07110595703125,286.5221252441406,1.0,0.5360909104347229,1.0,1.0,0.0,1.0,-2.759284496307373,2.7592785358428955,6.124149876995944e-06,2.1325056552886963,0.7790402173995972,0.7790402173995972,0.0,147.78623962402344,117.0,29030.4375,-0.0,1895.28076171875,1.0,283.1499938964844,285.7486267089844,293.09197998046875,295.0404357910156,293.1499938964844,293.1499938964844,283.1499938964844,28232.005859375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678893804550171,1.0,0.0,0.0,2.667231798171997,2.667246103286743,4.746952129153216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5298.59619140625,0.0,647.5162963867188,1895.4371337890625,0.0,2182.11865234375,0.6726984977722168,1.0,0.0,3.0,1.0,0.0
12420600,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.521240234375,0.7214364409446716,0.2329650074243545,0.2131535857915878,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5215148925781,0.8834064602851868,0.4384396374225616,0.4180122017860412,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5216064453125,0.997468888759613,0.6294422149658203,0.440884530544281,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5213928222656,0.8006401062011719,0.3224241435527801,0.3087880611419678,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5211486816406,0.6853252053260803,0.2000681012868881,0.9174068570137024,286.521484375,287.388671875,292.1833190917969,290.1320495605469,292.1848449707031,297.07110595703125,286.5221252441406,1.0,0.5360909104347229,1.0,1.0,0.0,1.0,-2.759284496307373,2.7592785358428955,6.124149876995944e-06,2.1325056552886963,0.7790402173995972,0.7790402173995972,0.0,147.78623962402344,117.0,29030.4375,-0.0,1895.28076171875,1.0,283.1499938964844,285.7486267089844,293.09197998046875,295.0404357910156,293.1499938964844,293.1499938964844,283.1499938964844,28232.005859375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678893804550171,1.0,0.0,0.0,2.667231798171997,2.667246103286743,4.746952129153216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5298.59619140625,0.0,647.5162963867188,1895.4371337890625,0.0,2182.11865234375,0.6726984977722168,1.0,0.0,3.0,1.0,0.0
12420660,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5415954589844,0.7296638488769531,0.2315359413623809,0.2115865498781204,297.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.54168701171875,0.8950517177581787,0.4362059831619262,0.4156164526939392,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5417175292969,0.9990000128746032,0.6290944218635559,0.4264554679393768,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5416564941406,0.8109980225563049,0.3208078742027282,0.3069681227207184,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.54156494140625,0.6941410303115845,0.1987406760454177,0.9100158214569092,286.54168701171875,287.4796142578125,292.1099853515625,290.0761413574219,292.11151123046875,297.0692443847656,286.5417785644531,1.0,0.525721549987793,1.0,1.0,0.0,1.0,-2.7261149883270264,2.726109027862549,5.978186436550459e-06,2.107053756713867,0.7661013603210449,0.7661013603210449,0.0,138.39492797851562,105.0,28104.091796875,-0.0,1800.404296875,1.0,283.1499938964844,285.779541015625,293.0316467285156,294.9276428222656,293.1499938964844,293.1499938964844,283.1499938964844,27285.3125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590014934539795,1.0,0.0,0.0,2.552263736724853,2.5522773265838623,4.34654822356606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5230.84326171875,0.0,574.8480834960938,1895.4371337890625,0.0,2103.8203125,0.6460520029067993,1.0,0.0,3.0,1.0,0.0
12420720,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5415954589844,0.7296638488769531,0.2315359413623809,0.2115865498781204,297.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.54168701171875,0.8950517177581787,0.4362059831619262,0.4156164526939392,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5417175292969,0.9990000128746032,0.6290944218635559,0.4264554679393768,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5416564941406,0.8109980225563049,0.3208078742027282,0.3069681227207184,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.54156494140625,0.6941410303115845,0.1987406760454177,0.9100158214569092,286.54168701171875,287.4796142578125,292.1099853515625,290.0761413574219,292.11151123046875,297.0692443847656,286.5417785644531,1.0,0.525721549987793,1.0,1.0,0.0,1.0,-2.7261149883270264,2.726109027862549,5.978186436550459e-06,2.107053756713867,0.7661013603210449,0.7661013603210449,0.0,138.39492797851562,105.0,28104.091796875,-0.0,1800.404296875,1.0,283.1499938964844,285.779541015625,293.0316467285156,294.9276428222656,293.1499938964844,293.1499938964844,283.1499938964844,27285.3125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590014934539795,1.0,0.0,0.0,2.552263736724853,2.5522773265838623,4.34654822356606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5230.84326171875,0.0,574.8480834960938,1895.4371337890625,0.0,2103.8203125,0.6460520029067993,1.0,0.0,3.0,1.0,0.0
12420780,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5596923828125,0.7388821840286255,0.2300503104925155,0.2099599838256836,296.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5598449707031,0.9083576798439026,0.4339016675949096,0.4131470620632171,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.55987548828125,0.9990000128746032,0.6322401762008667,0.4063339233398437,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5597839355469,0.8219395875930786,0.3191222548484802,0.3050746321678161,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.55963134765625,0.7040349245071411,0.1973717659711837,0.9023900628089904,286.5598449707031,287.5705261230469,292.0366516113281,290.01873779296875,292.0382080078125,297.0765991210937,286.5600891113281,1.0,0.5141300559043884,1.0,1.0,0.0,1.0,-2.6855931282043457,2.685587406158448,5.801773568236968e-06,2.0757288932800293,0.7521607279777527,0.7521607279777527,0.0,128.72659301757812,93.0,27100.5546875,-0.0,1695.6007080078125,1.0,283.1499938964844,285.810546875,292.9671630859375,294.80450439453125,293.1499938964844,293.1499938964844,283.1499938964844,26334.822265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486779093742371,1.0,0.0,0.0,2.431999683380127,2.43201208114624,3.946575191093872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5158.0625,0.0,505.1340942382813,1895.4371337890625,0.0,2014.024169921875,0.6183137893676758,1.0,0.0,3.0,1.0,0.0
12420840,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5596923828125,0.7388821840286255,0.2300503104925155,0.2099599838256836,296.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5598449707031,0.9083576798439026,0.4339016675949096,0.4131470620632171,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.55987548828125,0.9990000128746032,0.6322401762008667,0.4063339233398437,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5597839355469,0.8219395875930786,0.3191222548484802,0.3050746321678161,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.55963134765625,0.7040349245071411,0.1973717659711837,0.9023900628089904,286.5598449707031,287.5705261230469,292.0366516113281,290.01873779296875,292.0382080078125,297.0765991210937,286.5600891113281,1.0,0.5141300559043884,1.0,1.0,0.0,1.0,-2.6855931282043457,2.685587406158448,5.801773568236968e-06,2.0757288932800293,0.7521607279777527,0.7521607279777527,0.0,128.72659301757812,93.0,27100.5546875,-0.0,1695.6007080078125,1.0,283.1499938964844,285.810546875,292.9671630859375,294.80450439453125,293.1499938964844,293.1499938964844,283.1499938964844,26334.822265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486779093742371,1.0,0.0,0.0,2.431999683380127,2.43201208114624,3.946575191093872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5158.0625,0.0,505.1340942382813,1895.4371337890625,0.0,2014.024169921875,0.6183137893676758,1.0,0.0,3.0,1.0,0.0
12420900,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5733337402344,0.7442605495452881,0.2292989641427993,0.2091281861066818,296.9969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.57373046875,0.916593611240387,0.4327359199523926,0.411887377500534,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5738220214844,0.9990000128746032,0.6347634196281433,0.3954587280750274,297.0490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5735778808594,0.8280827403068542,0.3182641565799713,0.3041026890277862,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5732116699219,0.7096936106681824,0.196686565876007,0.8985177874565125,286.5736694335937,287.6159973144531,292.0,289.989501953125,292.0015563964844,297.08551025390625,286.574462890625,1.0,0.5079912543296814,1.0,1.0,0.0,1.0,-2.664191007614136,2.6641852855682373,5.709630841010949e-06,2.059167623519897,0.7448951005935669,0.7448951005935669,0.0,123.69244384765624,93.0,26545.818359375,-0.0,1641.7393798828125,1.0,283.1499938964844,285.8311767578125,292.9339294433594,294.739013671875,293.1499938964844,293.1499938964844,283.1499938964844,25694.31640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7429263591766357,1.0,0.0,0.0,2.36279845237732,2.3628103733062744,3.725175190538721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5118.36474609375,0.0,467.28265380859375,1895.4371337890625,0.0,1964.5733642578125,0.6050431132316589,1.0,0.0,3.0,1.0,0.0
12420960,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5815734863281,0.7502651810646057,0.2285450398921966,0.2082940489053726,296.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.581787109375,0.925939440727234,0.4315648078918457,0.4106234014034271,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.58184814453125,0.9990000128746032,0.6377493739128113,0.3840488493442535,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.58172607421875,0.8348225355148315,0.3173988163471222,0.3031235039234161,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5815124511719,0.7156360745429993,0.1960085034370422,0.8946601152420044,286.581787109375,287.6614685058594,291.9633483886719,289.9599914550781,291.96490478515625,297.0980224609375,286.58221435546875,1.0,0.5016530156135559,1.0,1.0,0.0,1.0,-2.6421475410461426,2.6421420574188232,5.615492227661889e-06,2.042107343673706,0.7373237609863281,0.7373237609863281,0.0,118.55640411376952,96.0,26050.83203125,-0.0,1587.310546875,1.0,283.1499938964844,285.8454895019531,292.9012145996094,294.6762084960937,293.1499938964844,293.1499938964844,283.1499938964844,25369.421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7368780970573425,1.0,0.0,0.0,2.306966543197632,2.3069779872894287,3.5512064755494066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5083.4462890625,0.0,439.07220458984375,1895.4371337890625,0.0,1913.0458984375,0.589605987071991,1.0,0.0,3.0,1.0,0.0
12421020,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.60418701171875,0.7553420662879944,0.2275969684123993,0.2073015719652176,296.9926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6047668457031,0.9338679313659668,0.4300835430622101,0.4090813398361206,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6048889160156,0.9990000128746032,0.6417312026023865,0.3743158876895904,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6045227050781,0.8405432105064392,0.3163031041622162,0.3019437789916992,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.60400390625,0.7203724980354309,0.1951747834682464,0.8901789784431458,286.6047058105469,287.7196655273437,291.9164123535156,289.9217834472656,291.91796875,297.1166381835937,286.6061096191406,1.0,0.4962091147899627,1.0,1.0,0.0,1.0,-2.6205894947052,2.620584011077881,5.523809704754967e-06,2.0252392292022705,0.7274867296218872,0.7274867296218872,0.0,114.1769790649414,96.0,25362.7578125,-0.0,1537.7669677734375,1.0,283.1499938964844,285.87603759765625,292.8585205078125,294.5915832519531,293.1499938964844,293.1499938964844,283.1499938964844,24609.2734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7286178469657898,1.0,0.0,0.0,2.219145059585572,2.21915602684021,3.285978777967103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5034.4482421875,0.0,395.9743957519531,1895.4371337890625,0.0,1843.5003662109373,0.5722247362136841,1.0,0.0,3.0,1.0,0.0
12421080,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6156921386719,0.7573119401931763,0.227067768573761,0.20677450299263,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6162109375,0.9369431138038636,0.4292578399181366,0.408249169588089,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6163330078125,0.9990000128746032,0.6437479853630066,0.3703919649124145,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6159973144531,0.8427889943122864,0.3156900405883789,0.3013112843036651,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6155090332031,0.7221638560295105,0.194718062877655,0.8878475427627563,286.6161499023437,287.7524108886719,291.8900146484375,289.90008544921875,291.8915710449219,297.1260681152344,286.6175231933594,1.0,0.4937715828418731,1.0,1.0,0.0,1.0,-2.6106762886047363,2.610670804977417,5.481991593114799e-06,2.017526149749756,0.7218002080917358,0.7218002080917358,0.0,112.39852905273438,99.0,25026.51953125,-0.0,1516.280029296875,1.0,283.1499938964844,285.8907165527344,292.8354797363281,294.5471496582031,293.1499938964844,293.1499938964844,283.1499938964844,24375.080078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.723872184753418,1.0,0.0,0.0,2.1780788898468018,2.1780896186828613,3.1654874987907533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5010.7548828125,0.0,377.3790283203125,1895.4371337890625,0.0,1803.997802734375,0.5601329207420349,1.0,0.0,3.0,1.0,0.0
12421140,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6648254394531,0.7602555155754089,0.2256245017051696,0.2053832709789276,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.66558837890625,0.941669464111328,0.4270122945308685,0.4060304164886474,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.66571044921875,0.9990000128746032,0.6483455896377563,0.3635735511779785,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.665283203125,0.8462759256362915,0.3140115737915039,0.299628734588623,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6645812988281,0.7248125672340393,0.1934839487075805,0.8818166851997375,286.6654968261719,287.84332275390625,291.8166809082031,289.8392028808594,291.8182678222656,297.14581298828125,286.66748046875,1.0,0.4888727068901062,1.0,1.0,0.0,1.0,-2.588870048522949,2.58886456489563,5.390578735386953e-06,2.0005669593811035,0.7058311700820923,0.7058311700820923,0.0,109.18902587890624,102.0,24018.486328125,-0.0,1472.6380615234375,1.0,283.1499938964844,285.9472045898437,292.7715759277344,294.4215087890625,293.1499938964844,293.1499938964844,283.1499938964844,23340.177734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102750539779663,1.0,0.0,0.0,2.046964645385742,2.0469744205474854,2.7958512305303884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4940.8466796875,0.0,320.84832763671875,1895.4371337890625,0.0,1692.7664794921875,0.5302392840385437,1.0,0.0,3.0,1.0,0.0
12421200,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6648254394531,0.7602555155754089,0.2256245017051696,0.2053832709789276,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.66558837890625,0.941669464111328,0.4270122945308685,0.4060304164886474,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.66571044921875,0.9990000128746032,0.6483455896377563,0.3635735511779785,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.665283203125,0.8462759256362915,0.3140115737915039,0.299628734588623,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6645812988281,0.7248125672340393,0.1934839487075805,0.8818166851997375,286.6654968261719,287.84332275390625,291.8166809082031,289.8392028808594,291.8182678222656,297.14581298828125,286.66748046875,1.0,0.4888727068901062,1.0,1.0,0.0,1.0,-2.588870048522949,2.58886456489563,5.390578735386953e-06,2.0005669593811035,0.7058311700820923,0.7058311700820923,0.0,109.18902587890624,102.0,24018.486328125,-0.0,1472.6380615234375,1.0,283.1499938964844,285.9472045898437,292.7715759277344,294.4215087890625,293.1499938964844,293.1499938964844,283.1499938964844,23340.177734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102750539779663,1.0,0.0,0.0,2.046964645385742,2.0469744205474854,2.7958512305303884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4940.8466796875,0.0,320.84832763671875,1895.4371337890625,0.0,1692.7664794921875,0.5302392840385437,1.0,0.0,3.0,1.0,0.0
12421260,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.72540283203125,0.7602145075798035,0.2242182493209839,0.2040861248970031,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.726318359375,0.9420314431190492,0.4248361885547638,0.4039400219917297,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7265014648437,0.9990000128746032,0.6515536308288574,0.3613365292549133,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7259521484375,0.846510112285614,0.312368631362915,0.2980432212352752,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.72509765625,0.7247730493545532,0.1922745406627655,0.8762369751930237,286.7262268066406,287.93426513671875,291.74334716796875,289.7774353027344,291.74493408203125,297.1562194824219,286.72869873046875,1.0,0.4860600531101227,1.0,1.0,0.0,1.0,-2.5734972953796387,2.5734920501708984,5.326622158463579e-06,1.9886226654052728,0.6895387768745422,0.6895387768745422,0.0,107.86498260498048,105.0,23006.71875,-0.0,1446.3878173828125,1.0,283.1499938964844,286.0123596191406,292.7078857421875,294.2967834472656,293.1499938964844,293.1499938964844,283.1499938964844,22266.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6963232755661011,1.0,0.0,0.0,1.915091037750244,1.915099740028381,2.447215479151055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4872.0126953125,0.0,269.9562683105469,1895.4371337890625,0.0,1581.858642578125,0.5002509951591492,1.0,0.0,3.0,1.0,0.0
12421320,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.72540283203125,0.7602145075798035,0.2242182493209839,0.2040861248970031,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.726318359375,0.9420314431190492,0.4248361885547638,0.4039400219917297,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7265014648437,0.9990000128746032,0.6515536308288574,0.3613365292549133,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7259521484375,0.846510112285614,0.312368631362915,0.2980432212352752,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.72509765625,0.7247730493545532,0.1922745406627655,0.8762369751930237,286.7262268066406,287.93426513671875,291.74334716796875,289.7774353027344,291.74493408203125,297.1562194824219,286.72869873046875,1.0,0.4860600531101227,1.0,1.0,0.0,1.0,-2.5734972953796387,2.5734920501708984,5.326622158463579e-06,1.9886226654052728,0.6895387768745422,0.6895387768745422,0.0,107.86498260498048,105.0,23006.71875,-0.0,1446.3878173828125,1.0,283.1499938964844,286.0123596191406,292.7078857421875,294.2967834472656,293.1499938964844,293.1499938964844,283.1499938964844,22266.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6963232755661011,1.0,0.0,0.0,1.915091037750244,1.915099740028381,2.447215479151055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4872.0126953125,0.0,269.9562683105469,1895.4371337890625,0.0,1581.858642578125,0.5002509951591492,1.0,0.0,3.0,1.0,0.0
12421380,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.79547119140625,0.7580452561378479,0.2228503972291946,0.2028656750917434,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7965393066406,0.9392943978309632,0.4227304458618164,0.4019602239131927,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7967529296875,0.9990000128746032,0.6536325216293335,0.362316220998764,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7961120605469,0.844415545463562,0.310763418674469,0.2965375185012817,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.79510498046875,0.7227923274040222,0.191071018576622,0.8709128499031067,286.7964172363281,288.02520751953125,291.6700134277344,289.7149963378906,291.6716003417969,297.1591186523437,286.7992858886719,1.0,0.4847078919410705,1.0,1.0,0.0,1.0,-2.562619209289551,2.5626139640808105,5.281619451125152e-06,1.9801816940307613,0.6730360388755798,0.6730360388755798,0.0,107.8401870727539,108.0,21981.71875,-0.0,1431.96533203125,1.0,283.1499938964844,286.08447265625,292.64306640625,294.1706848144531,293.1499938964844,293.1499938964844,283.1499938964844,21155.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6819117665290833,1.0,0.0,0.0,1.7838789224624634,1.7838869094848633,2.1233626057437505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4803.4306640625,0.0,224.89767456054688,1895.4371337890625,0.0,1471.033203125,0.4734766781330108,1.0,0.0,3.0,1.0,0.0
12421440,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.79547119140625,0.7580452561378479,0.2228503972291946,0.2028656750917434,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7965393066406,0.9392943978309632,0.4227304458618164,0.4019602239131927,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7967529296875,0.9990000128746032,0.6536325216293335,0.362316220998764,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7961120605469,0.844415545463562,0.310763418674469,0.2965375185012817,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.79510498046875,0.7227923274040222,0.191071018576622,0.8709128499031067,286.7964172363281,288.02520751953125,291.6700134277344,289.7149963378906,291.6716003417969,297.1591186523437,286.7992858886719,1.0,0.4847078919410705,1.0,1.0,0.0,1.0,-2.562619209289551,2.5626139640808105,5.281619451125152e-06,1.9801816940307613,0.6730360388755798,0.6730360388755798,0.0,107.8401870727539,108.0,21981.71875,-0.0,1431.96533203125,1.0,283.1499938964844,286.08447265625,292.64306640625,294.1706848144531,293.1499938964844,293.1499938964844,283.1499938964844,21155.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6819117665290833,1.0,0.0,0.0,1.7838789224624634,1.7838869094848633,2.1233626057437505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4803.4306640625,0.0,224.89767456054688,1895.4371337890625,0.0,1471.033203125,0.4734766781330108,1.0,0.0,3.0,1.0,0.0
12421500,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.824951171875,0.7563686370849609,0.2221612483263015,0.2022720575332641,296.98712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.825927734375,0.93704092502594,0.4216790795326233,0.4009965062141418,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8261413574219,0.9990000128746032,0.6542924642562866,0.3637132942676544,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8255310058594,0.8427207469940186,0.3099567592144012,0.2958025932312011,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8245849609375,0.7212413549423218,0.1904570758342743,0.8682872653007507,286.8258056640625,288.0706787109375,291.6333312988281,289.68359375,291.63494873046875,297.158203125,286.8285217285156,1.0,0.4844365119934082,1.0,1.0,0.0,1.0,-2.558387756347656,2.558382511138916,5.264177616481902e-06,1.9769041538238523,0.6645767092704773,0.6645767092704773,0.0,108.19310760498048,108.0,21528.775390625,-0.0,1427.96435546875,1.0,283.1499938964844,286.1144714355469,292.6119384765625,294.1116943359375,293.1499938964844,293.1499938964844,283.1499938964844,20862.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6747546195983887,1.0,0.0,0.0,1.7296741008758545,1.7296817302703855,1.9962821795616042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4773.28759765625,0.0,208.46060180664065,1895.4371337890625,0.0,1417.5032958984375,0.4617891013622284,1.0,0.0,3.0,1.0,0.0
12421560,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8526611328125,0.7543646693229675,0.221456691622734,0.201673686504364,296.9867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8536376953125,0.93428772687912,0.4206132590770721,0.400029569864273,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.85382080078125,0.9990000128746032,0.6547110080718994,0.3656091690063476,297.0337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8532409667969,0.8406718373298645,0.3091354072093963,0.2950635850429535,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.85235595703125,0.7193648815155029,0.1898258626461029,0.8656287789344788,286.853515625,288.1161193847656,291.5966796875,289.65203857421875,291.5982971191406,297.1558532714844,286.8560791015625,1.0,0.4843727052211761,1.0,1.0,0.0,1.0,-2.554701805114746,2.554696559906006,5.2490158850559965e-06,1.9740530252456665,0.6559809446334839,0.6559809446334839,0.0,108.74549865722656,111.0,21090.00390625,-0.0,1425.554443359375,1.0,283.1499938964844,286.1426696777344,292.5814514160156,294.0544128417969,293.1499938964844,293.1499938964844,283.1499938964844,20642.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6677446365356445,1.0,0.0,0.0,1.6785801649093628,1.678587555885315,1.8800852785716413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4744.13671875,0.0,193.9491271972656,1895.4371337890625,0.0,1366.0958251953125,0.4509598612785339,1.0,0.0,3.0,1.0,0.0
12421620,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9054260253906,0.7496134042739868,0.2199986428022384,0.2004500180482864,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.90631103515625,0.9276075959205629,0.4184321165084839,0.3980680108070373,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9065246582031,0.9990000128746032,0.6548862457275391,0.370590478181839,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.90594482421875,0.8357633352279663,0.3074427545070648,0.2935574054718017,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.90509033203125,0.7147795557975769,0.1885052621364593,0.8601423501968384,286.9062194824219,288.2070617675781,291.5233459472656,289.58868408203125,291.52496337890625,297.1475830078125,286.90869140625,1.0,0.4847186207771301,1.0,1.0,0.0,1.0,-2.548456907272339,2.548451662063598,5.223397693043808e-06,1.969232201576233,0.63838130235672,0.63838130235672,0.0,110.33126831054688,114.0,20236.384765625,-0.0,1424.3055419921875,1.0,283.1499938964844,286.1959228515625,292.5207824707031,293.9424133300781,293.1499938964844,293.1499938964844,283.1499938964844,20350.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6541709899902344,1.0,0.0,0.0,1.5824438333511353,1.5824507474899292,1.670898370775831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.51513671875,0.0,169.0027313232422,1895.4371337890625,0.0,1269.5660400390625,0.4310760498046875,1.0,0.0,3.0,1.0,0.0
12421680,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9054260253906,0.7496134042739868,0.2199986428022384,0.2004500180482864,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.90631103515625,0.9276075959205629,0.4184321165084839,0.3980680108070373,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9065246582031,0.9990000128746032,0.6548862457275391,0.370590478181839,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.90594482421875,0.8357633352279663,0.3074427545070648,0.2935574054718017,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.90509033203125,0.7147795557975769,0.1885052621364593,0.8601423501968384,286.9062194824219,288.2070617675781,291.5233459472656,289.58868408203125,291.52496337890625,297.1475830078125,286.90869140625,1.0,0.4847186207771301,1.0,1.0,0.0,1.0,-2.548456907272339,2.548451662063598,5.223397693043808e-06,1.969232201576233,0.63838130235672,0.63838130235672,0.0,110.33126831054688,114.0,20236.384765625,-0.0,1424.3055419921875,1.0,283.1499938964844,286.1959228515625,292.5207824707031,293.9424133300781,293.1499938964844,293.1499938964844,283.1499938964844,20350.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6541709899902344,1.0,0.0,0.0,1.5824438333511353,1.5824507474899292,1.670898370775831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.51513671875,0.0,169.0027313232422,1895.4371337890625,0.0,1269.5660400390625,0.4310760498046875,1.0,0.0,3.0,1.0,0.0
