time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12421740,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.95721435546875,0.7442250847816467,0.2184845358133316,0.1991898268461227,296.98406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9581298828125,0.919904351234436,0.4161928594112396,0.3960663974285126,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9583740234375,0.9990000128746032,0.6542806029319763,0.3767222762107849,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.957763671875,0.8301319479942322,0.3056887090206146,0.2920088768005371,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9568786621094,0.7092496752738953,0.1871102750301361,0.8543989062309265,286.9580383300781,288.2980041503906,291.45001220703125,289.52508544921875,291.4516296386719,297.1357116699219,286.9605407714844,1.0,0.4855145215988159,1.0,1.0,0.0,1.0,-2.5431430339813232,2.543138027191162,5.201667136134347e-06,1.965139389038086,0.6202506422996521,0.6202506422996521,0.0,112.39774322509766,117.0,19394.693359375,-0.0,1426.3511962890625,1.0,283.1499938964844,286.2475891113281,292.458740234375,293.8304443359375,293.1499938964844,293.1499938964844,283.1499938964844,20177.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6409293413162231,1.0,0.0,0.0,1.4910584688186646,1.4910650253295898,1.4834837713806337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4631.7490234375,0.0,147.82752990722656,1895.4371337890625,0.0,1179.4407958984375,0.4127485752105713,1.0,0.0,3.0,1.0,0.0
12421800,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.95721435546875,0.7442250847816467,0.2184845358133316,0.1991898268461227,296.98406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9581298828125,0.919904351234436,0.4161928594112396,0.3960663974285126,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9583740234375,0.9990000128746032,0.6542806029319763,0.3767222762107849,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.957763671875,0.8301319479942322,0.3056887090206146,0.2920088768005371,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9568786621094,0.7092496752738953,0.1871102750301361,0.8543989062309265,286.9580383300781,288.2980041503906,291.45001220703125,289.52508544921875,291.4516296386719,297.1357116699219,286.9605407714844,1.0,0.4855145215988159,1.0,1.0,0.0,1.0,-2.5431430339813232,2.543138027191162,5.201667136134347e-06,1.965139389038086,0.6202506422996521,0.6202506422996521,0.0,112.39774322509766,117.0,19394.693359375,-0.0,1426.3511962890625,1.0,283.1499938964844,286.2475891113281,292.458740234375,293.8304443359375,293.1499938964844,293.1499938964844,283.1499938964844,20177.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6409293413162231,1.0,0.0,0.0,1.4910584688186646,1.4910650253295898,1.4834837713806337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4631.7490234375,0.0,147.82752990722656,1895.4371337890625,0.0,1179.4407958984375,0.4127485752105713,1.0,0.0,3.0,1.0,0.0
12421860,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0100402832031,0.7385267019271851,0.2169305682182312,0.1979018747806549,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.010986328125,0.911800980567932,0.413912832736969,0.3940343856811523,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0112609863281,0.9990000128746032,0.6530076265335083,0.3835907280445099,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0106201171875,0.8240903615951538,0.3038870990276336,0.2904243469238281,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0097045898437,0.7030242681503296,0.185653805732727,0.8484220504760742,287.0108947753906,288.3889465332031,291.3766784667969,289.46142578125,291.3782958984375,297.1214904785156,287.01348876953125,1.0,0.4865987598896026,1.0,1.0,0.0,1.0,-2.538321256637573,2.538316011428833,5.18200067745056e-06,1.961431741714477,0.6016196012496948,0.6016196012496948,0.0,114.7948760986328,120.0,18551.0,-0.0,1430.454345703125,1.0,283.1499938964844,286.299560546875,292.3945617675781,293.7164001464844,293.1499938964844,293.1499938964844,283.1499938964844,20058.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6275841593742371,1.0,0.0,0.0,1.4022830724716189,1.4022892713546753,1.3120936159793928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.05224609375,0.0,129.3251495361328,1895.4371337890625,0.0,1092.906005859375,0.3954488635063171,1.0,0.0,3.0,1.0,0.0
12421920,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0100402832031,0.7385267019271851,0.2169305682182312,0.1979018747806549,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.010986328125,0.911800980567932,0.413912832736969,0.3940343856811523,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0112609863281,0.9990000128746032,0.6530076265335083,0.3835907280445099,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0106201171875,0.8240903615951538,0.3038870990276336,0.2904243469238281,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0097045898437,0.7030242681503296,0.185653805732727,0.8484220504760742,287.0108947753906,288.3889465332031,291.3766784667969,289.46142578125,291.3782958984375,297.1214904785156,287.01348876953125,1.0,0.4865987598896026,1.0,1.0,0.0,1.0,-2.538321256637573,2.538316011428833,5.18200067745056e-06,1.961431741714477,0.6016196012496948,0.6016196012496948,0.0,114.7948760986328,120.0,18551.0,-0.0,1430.454345703125,1.0,283.1499938964844,286.299560546875,292.3945617675781,293.7164001464844,293.1499938964844,293.1499938964844,283.1499938964844,20058.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6275841593742371,1.0,0.0,0.0,1.4022830724716189,1.4022892713546753,1.3120936159793928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.05224609375,0.0,129.3251495361328,1895.4371337890625,0.0,1092.906005859375,0.3954488635063171,1.0,0.0,3.0,1.0,0.0
12421980,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0496826171875,0.7343042492866516,0.2157819718122482,0.1969520896673202,296.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0506591796875,0.9059811234474182,0.4122363030910492,0.3925425410270691,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.05096435546875,0.9990000128746032,0.6517107486724854,0.3888803720474243,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0502624511719,0.8195375204086304,0.3025529682636261,0.2892531156539917,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0493469238281,0.6983152031898499,0.1845632195472717,0.8439503312110901,287.0505676269531,288.45513916015625,291.3232727050781,289.4151306152344,291.3249206542969,297.1101989746094,287.05322265625,1.0,0.4875077307224273,1.0,1.0,0.0,1.0,-2.534963130950928,2.5349578857421875,5.168330972082913e-06,1.958852171897888,0.5877587199211121,0.5877587199211121,0.0,116.68470001220705,120.0,17931.9921875,-0.0,1434.2525634765625,1.0,283.1499938964844,286.3380126953125,292.3467102050781,293.63189697265625,293.1499938964844,293.1499938964844,283.1499938964844,19987.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6175902485847473,1.0,0.0,0.0,1.3388077020645142,1.3388136625289917,1.1959963330809842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4535.46875,0.0,117.22018432617188,1895.4371337890625,0.0,1031.0777587890625,0.3833770751953125,1.0,0.0,3.0,1.0,0.0
12422040,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647888183594,0.7327209711074829,0.2153500765562057,0.1965953558683395,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0657958984375,0.903871476650238,0.4116075038909912,0.3919834792613983,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0660705566406,0.9990000128746032,0.6511505842208862,0.3909007310867309,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653686523437,0.8178094625473022,0.3020506203174591,0.2888124585151672,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0644226074219,0.6965345144271851,0.1841504573822021,0.8422581553459167,287.065673828125,288.4798583984375,291.3033447265625,289.3978576660156,291.3049621582031,297.1058654785156,287.068359375,1.0,0.4878659248352051,1.0,1.0,0.0,1.0,-2.5337276458740234,2.533722400665283,5.163307832845021e-06,1.957903504371643,0.5825182795524597,0.5825182795524597,0.0,117.4153823852539,123.0,17699.572265625,-0.0,1435.7998046875,1.0,283.1499938964844,286.3525695800781,292.32867431640625,293.6000671386719,293.1499938964844,293.1499938964844,283.1499938964844,19961.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6137709617614746,1.0,0.0,0.0,1.315327763557434,1.315333604812622,1.1544135247731901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4520.3173828125,0.0,112.96517944335938,1895.4371337890625,0.0,1008.1482543945312,0.3789755403995514,1.0,0.0,3.0,1.0,0.0
12422100,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0929260253906,0.7298098206520081,0.2145528197288513,0.1959372907876968,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0939636230469,0.9000840187072754,0.4104488790035248,0.390953779220581,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0942687988281,0.9990000128746032,0.6500203013420105,0.3946577608585357,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.09356689453125,0.8145974278450012,0.30112224817276,0.2879985272884369,297.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.09259033203125,0.6932476162910461,0.183385357260704,0.8391215205192566,287.0938415527344,288.5253295898437,291.26666259765625,289.3661193847656,291.268310546875,297.0977783203125,287.0965881347656,1.0,0.4885445237159729,1.0,1.0,0.0,1.0,-2.531467199325561,2.5314619541168213,5.154123300599167e-06,1.9561681747436523,0.5727993249893188,0.5727993249893188,0.0,118.7860870361328,123.0,17270.572265625,-0.0,1438.772216796875,1.0,283.1499938964844,286.3795471191406,292.2953491210937,293.541259765625,293.1499938964844,293.1499938964844,283.1499938964844,19914.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.606612503528595,1.0,0.0,0.0,1.272488713264465,1.2724944353103638,1.0804416916698757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.498046875,0.0,105.4970474243164,1895.4371337890625,0.0,966.2418823242188,0.3710340857505798,1.0,0.0,3.0,1.0,0.0
12422160,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1216125488281,0.7269006371498108,0.2137518972158432,0.1952767521142959,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1226501464844,0.8963127136230469,0.4092874526977539,0.3899222910404205,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1229858398437,0.9990000128746032,0.6487627029418945,0.3984551131725311,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1222229003906,0.8113366365432739,0.3001883029937744,0.2871801257133484,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1212463378906,0.6899572014808655,0.1826132535934448,0.8359559774398804,287.12255859375,288.57080078125,291.2300109863281,289.33447265625,291.23162841796875,297.08966064453125,287.1253356933594,1.0,0.4892436563968658,1.0,1.0,0.0,1.0,-2.529210090637207,2.529204845428467,5.144961960468208e-06,1.9544358253479004,0.5629733800888062,0.5629733800888062,0.0,120.18656158447266,126.0,16839.611328125,-0.0,1441.87109375,1.0,283.1499938964844,286.4068298339844,292.2619323730469,293.4821472167969,293.1499938964844,293.1499938964844,283.1499938964844,19866.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5992661118507385,1.0,0.0,0.0,1.230108380317688,1.230113863945007,1.0096716351881697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4464.765625,0.0,98.4715805053711,1895.4371337890625,0.0,924.7215576171876,0.363293707370758,1.0,0.0,3.0,1.0,0.0
12422220,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1636657714844,0.7227112650871277,0.2125929594039917,0.194321796298027,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1647644042969,0.8909251689910889,0.407611221075058,0.3884345591068268,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.16510009765625,0.9990000128746032,0.6467337608337402,0.403965413570404,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1643371582031,0.8065373301506042,0.2988345623016357,0.2859945595264435,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1632995605469,0.6852399706840515,0.1814914643764495,0.8313562870025635,287.1646423339844,288.6362609863281,291.1771850585937,289.2890625,291.1788330078125,297.0780944824219,287.1675109863281,1.0,0.4902758598327636,1.0,1.0,0.0,1.0,-2.525944948196411,2.525939702987671,5.1317238103365526e-06,1.9519299268722528,0.5486431121826172,0.5486431121826172,0.0,122.2443618774414,126.0,16216.361328125,-0.0,1446.479736328125,1.0,283.1499938964844,286.4465637207031,292.2137756347656,293.3968200683594,293.1499938964844,293.1499938964844,283.1499938964844,19793.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5883486270904541,1.0,0.0,0.0,1.1699762344360352,1.169981598854065,9.133717071563296e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4425.0712890625,0.0,89.09530639648438,1895.4371337890625,0.0,865.989501953125,0.3525158166885376,1.0,0.0,3.0,1.0,0.0
12422280,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1802673339844,0.721078634262085,0.2121405601501464,0.193949282169342,296.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.18133544921875,0.8888500332832336,0.4069582521915436,0.3878553509712219,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.18170166015625,0.9990000128746032,0.6458751559257507,0.4061154723167419,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.180908203125,0.8046337962150574,0.2983052432537079,0.2855312824249267,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.17987060546875,0.6834182143211365,0.181052565574646,0.8295566439628601,287.1812438964844,288.6617431640625,291.1566772460937,289.2714538574219,291.1582946777344,297.0736694335937,287.1841125488281,1.0,0.490682989358902,1.0,1.0,0.0,1.0,-2.5246658325195312,2.524660587310791,5.126542419020552e-06,1.9509483575820925,0.5430142879486084,0.5430142879486084,0.0,123.05525207519533,129.0,15973.400390625,-0.0,1448.3017578125,1.0,283.1499938964844,286.46209716796875,292.1950988769531,293.3636474609375,293.1499938964844,293.1499938964844,283.1499938964844,19764.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5839954018592834,1.0,0.0,0.0,1.146905541419983,1.1469107866287231,8.777053750463892e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4409.73486328125,0.0,85.67617797851562,1895.4371337890625,0.0,843.5623779296875,0.3484475314617157,1.0,0.0,3.0,1.0,0.0
12422340,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.240234375,0.715194821357727,0.2105168253183365,0.1926131695508957,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2413635253906,0.8815564513206482,0.4046208560466766,0.3857832551002502,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.24176025390625,0.9990000128746032,0.6424701809883118,0.4138004183769226,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.24090576171875,0.7978803515434265,0.2963997721672058,0.2838647961616516,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2398376464844,0.6769971251487732,0.1794748455286026,0.8230867385864258,287.2412414550781,288.7526550292969,291.0833435058594,289.2089538574219,291.0849609375,297.05865478515625,287.24420166015625,1.0,0.4921538233757019,1.0,1.0,0.0,1.0,-2.5200283527374268,2.5200233459472656,5.107781817059731e-06,1.947390079498291,0.5226532816886902,0.5226532816886902,0.0,125.98860168457033,117.0,15104.8427734375,-0.0,1454.8623046875,1.0,283.1499938964844,286.5179748535156,292.1288146972656,293.245361328125,293.1499938964844,293.1499938964844,283.1499938964844,19651.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5679618716239929,1.0,0.0,0.0,1.066118597984314,1.066123604774475,7.584107919456073e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4355.55859375,0.0,74.45625305175781,1895.4371337890625,0.0,765.6329956054688,0.3345247209072113,1.0,0.0,3.0,1.0,0.0
12422400,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.240234375,0.715194821357727,0.2105168253183365,0.1926131695508957,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2413635253906,0.8815564513206482,0.4046208560466766,0.3857832551002502,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.24176025390625,0.9990000128746032,0.6424701809883118,0.4138004183769226,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.24090576171875,0.7978803515434265,0.2963997721672058,0.2838647961616516,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2398376464844,0.6769971251487732,0.1794748455286026,0.8230867385864258,287.2412414550781,288.7526550292969,291.0833435058594,289.2089538574219,291.0849609375,297.05865478515625,287.24420166015625,1.0,0.4921538233757019,1.0,1.0,0.0,1.0,-2.5200283527374268,2.5200233459472656,5.107781817059731e-06,1.947390079498291,0.5226532816886902,0.5226532816886902,0.0,125.98860168457033,117.0,15104.8427734375,-0.0,1454.8623046875,1.0,283.1499938964844,286.5179748535156,292.1288146972656,293.245361328125,293.1499938964844,293.1499938964844,283.1499938964844,19651.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5679618716239929,1.0,0.0,0.0,1.066118597984314,1.066123604774475,7.584107919456073e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4355.55859375,0.0,74.45625305175781,1895.4371337890625,0.0,765.6329956054688,0.3345247209072113,1.0,0.0,3.0,1.0,0.0
12422460,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.295166015625,0.7146137356758118,0.2088568359613418,0.1911022812128067,296.9740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2961120605469,0.8814131021499634,0.4022423326969147,0.3835274279117584,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.29644775390625,0.9990000128746032,0.6394875645637512,0.4115771949291229,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2957458496094,0.7975504994392395,0.294438749551773,0.2819996178150177,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2948303222656,0.6761389374732971,0.1778607070446014,0.8157365322113037,287.2960205078125,288.8435974121094,291.010009765625,289.1470947265625,291.0116577148437,297.0481262207031,287.2984313964844,1.0,0.4883659482002258,1.0,1.0,0.0,1.0,-2.501776933670044,2.501771926879883,5.03448018207564e-06,1.9334862232208248,0.5017902255058289,0.5017902255058289,0.0,124.49026489257812,105.0,14215.455078125,-0.0,1424.79150390625,1.0,283.1499938964844,286.57080078125,292.0632019042969,293.1274108886719,293.1499938964844,293.1499938964844,283.1499938964844,19532.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5511903762817383,1.0,0.0,0.0,0.9879674911499025,0.9879722595214844,6.512964745297722e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.8330078125,0.0,64.67537689208984,1895.4371337890625,0.0,691.5772094726562,0.3215880990028381,1.0,0.0,3.0,1.0,0.0
12422520,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.295166015625,0.7146137356758118,0.2088568359613418,0.1911022812128067,296.9740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2961120605469,0.8814131021499634,0.4022423326969147,0.3835274279117584,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.29644775390625,0.9990000128746032,0.6394875645637512,0.4115771949291229,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2957458496094,0.7975504994392395,0.294438749551773,0.2819996178150177,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2948303222656,0.6761389374732971,0.1778607070446014,0.8157365322113037,287.2960205078125,288.8435974121094,291.010009765625,289.1470947265625,291.0116577148437,297.0481262207031,287.2984313964844,1.0,0.4883659482002258,1.0,1.0,0.0,1.0,-2.501776933670044,2.501771926879883,5.03448018207564e-06,1.9334862232208248,0.5017902255058289,0.5017902255058289,0.0,124.49026489257812,105.0,14215.455078125,-0.0,1424.79150390625,1.0,283.1499938964844,286.57080078125,292.0632019042969,293.1274108886719,293.1499938964844,293.1499938964844,283.1499938964844,19532.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5511903762817383,1.0,0.0,0.0,0.9879674911499025,0.9879722595214844,6.512964745297722e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.8330078125,0.0,64.67537689208984,1895.4371337890625,0.0,691.5772094726562,0.3215880990028381,1.0,0.0,3.0,1.0,0.0
12422580,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3425598144531,0.7181819081306458,0.2071739733219146,0.1894544214010238,296.9721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3434143066406,0.8867745399475098,0.3998169004917145,0.3811087310314178,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3436889648437,0.9990000128746032,0.6385415196418762,0.4017842710018158,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.34307861328125,0.802167534828186,0.2924246788024902,0.2799636721611023,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3422546386719,0.6795573830604553,0.1762346029281616,0.8077364563941956,287.34332275390625,288.9345397949219,290.9366760253906,289.0860290527344,290.9383239746094,297.046142578125,287.3454284667969,1.0,0.4811405539512634,1.0,1.0,0.0,1.0,-2.473074436187744,2.473069667816162,4.919781076750951e-06,1.911350965499878,0.480290412902832,0.480290412902832,0.0,119.6429214477539,108.0,13367.638671875,-0.0,1367.78466796875,1.0,283.1499938964844,286.6320495605469,291.99884033203125,293.0115661621094,293.1499938964844,293.1499938964844,283.1499938964844,19414.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5337172746658325,1.0,0.0,0.0,0.912436068058014,0.9124406576156616,5.555182980288009e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4250.6953125,0.0,56.16943740844727,1895.4371337890625,0.0,621.9405517578125,0.3096403777599334,1.0,0.0,3.0,1.0,0.0
12422640,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3425598144531,0.7181819081306458,0.2071739733219146,0.1894544214010238,296.9721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3434143066406,0.8867745399475098,0.3998169004917145,0.3811087310314178,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3436889648437,0.9990000128746032,0.6385415196418762,0.4017842710018158,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.34307861328125,0.802167534828186,0.2924246788024902,0.2799636721611023,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3422546386719,0.6795573830604553,0.1762346029281616,0.8077364563941956,287.34332275390625,288.9345397949219,290.9366760253906,289.0860290527344,290.9383239746094,297.046142578125,287.3454284667969,1.0,0.4811405539512634,1.0,1.0,0.0,1.0,-2.473074436187744,2.473069667816162,4.919781076750951e-06,1.911350965499878,0.480290412902832,0.480290412902832,0.0,119.6429214477539,108.0,13367.638671875,-0.0,1367.78466796875,1.0,283.1499938964844,286.6320495605469,291.99884033203125,293.0115661621094,293.1499938964844,293.1499938964844,283.1499938964844,19414.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5337172746658325,1.0,0.0,0.0,0.912436068058014,0.9124406576156616,5.555182980288009e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4250.6953125,0.0,56.16943740844727,1895.4371337890625,0.0,621.9405517578125,0.3096403777599334,1.0,0.0,3.0,1.0,0.0
12422700,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.365966796875,0.7190148830413818,0.2063339650630951,0.1886535733938217,296.9711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3669128417969,0.8882155418395996,0.3985969722270965,0.3799144923686981,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3672180175781,0.9990000128746032,0.6387016177177429,0.398630678653717,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.36651611328125,0.8033454418182373,0.291408360004425,0.2789592146873474,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3656311035156,0.6803047060966492,0.1754302680492401,0.8038803935050964,287.3668212890625,288.9800109863281,290.8999938964844,289.05584716796875,290.90167236328125,297.0477294921875,287.3692321777344,1.0,0.4787150621414184,1.0,1.0,0.0,1.0,-2.4610390663146973,2.4610342979431152,4.871793862548657e-06,1.9019149541854856,0.4693127274513244,0.4693127274513244,0.0,118.00701141357422,108.0,12951.5947265625,-0.0,1345.9022216796875,1.0,283.1499938964844,286.6630554199219,291.9675598144531,292.9549255371094,293.1499938964844,293.1499938964844,283.1499938964844,19354.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5248316526412964,1.0,0.0,0.0,0.8757554888725281,0.8757598996162415,5.1175153004123786e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4225.75244140625,0.0,52.35260009765625,1895.4371337890625,0.0,589.2702026367188,0.3040375411510467,1.0,0.0,3.0,1.0,0.0
12422760,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3916015625,0.7190319895744324,0.2054930329322815,0.1878767609596252,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3926086425781,0.8885540962219238,0.3973754942417145,0.3787427842617035,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3929138183594,0.9990000128746032,0.6388043761253357,0.3969594240188598,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3922119140625,0.8035285472869873,0.2903864085674286,0.2779747247695923,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3912353515625,0.6802011132240295,0.1746294647455215,0.8001671433448792,287.3924865722656,289.02545166015625,290.86334228515625,289.0259094238281,290.8650207519531,297.0492858886719,287.3950500488281,1.0,0.4768189489841461,1.0,1.0,0.0,1.0,-2.4510438442230225,2.4510390758514404,4.832260856346693e-06,1.894149661064148,0.4582270681858063,0.4582270681858063,0.0,117.0286865234375,111.0,12542.970703125,-0.0,1329.4588623046875,1.0,283.1499938964844,286.6956787109375,291.9367980957031,292.899169921875,293.1499938964844,293.1499938964844,283.1499938964844,19294.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5158737301826477,1.0,0.0,0.0,0.839968740940094,0.8399730920791626,4.707818490601312e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4201.49755859375,0.0,48.81278991699219,1895.4371337890625,0.0,558.0933227539062,0.2986867427825928,1.0,0.0,3.0,1.0,0.0
12422820,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.44549560546875,0.7175288796424866,0.2038012742996215,0.186355710029602,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.446533203125,0.8871714472770691,0.3949268460273742,0.3764355480670929,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4468994140625,0.9990000128746032,0.6384759545326233,0.3963391184806824,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4461364746094,0.8020267486572266,0.2883206605911255,0.2760280072689056,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4450988769531,0.6783919334411621,0.1730251014232635,0.7929455041885376,287.4464416503906,289.11639404296875,290.7900085449219,288.96685791015625,290.79168701171875,297.05029296875,287.4491577148437,1.0,0.4743008315563202,1.0,1.0,0.0,1.0,-2.434680461883545,2.434675693511963,4.76792001791182e-06,1.8814481496810915,0.4357101023197174,0.4357101023197174,0.0,116.2560577392578,114.0,11743.84765625,-0.0,1306.232666015625,1.0,283.1499938964844,286.7630615234375,291.8747863769531,292.7846374511719,293.1499938964844,293.1499938964844,283.1499938964844,19176.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4975568950176239,1.0,0.0,0.0,0.7712375521659851,0.7712417840957642,3.9688966779749535e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4007.431884765625,0.0,42.50325775146485,1895.4371337890625,0.0,499.4850158691406,0.2887267470359802,1.0,0.0,3.0,1.0,0.0
12422880,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.44549560546875,0.7175288796424866,0.2038012742996215,0.186355710029602,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.446533203125,0.8871714472770691,0.3949268460273742,0.3764355480670929,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4468994140625,0.9990000128746032,0.6384759545326233,0.3963391184806824,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4461364746094,0.8020267486572266,0.2883206605911255,0.2760280072689056,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4450988769531,0.6783919334411621,0.1730251014232635,0.7929455041885376,287.4464416503906,289.11639404296875,290.7900085449219,288.96685791015625,290.79168701171875,297.05029296875,287.4491577148437,1.0,0.4743008315563202,1.0,1.0,0.0,1.0,-2.434680461883545,2.434675693511963,4.76792001791182e-06,1.8814481496810915,0.4357101023197174,0.4357101023197174,0.0,116.2560577392578,114.0,11743.84765625,-0.0,1306.232666015625,1.0,283.1499938964844,286.7630615234375,291.8747863769531,292.7846374511719,293.1499938964844,293.1499938964844,283.1499938964844,19176.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4975568950176239,1.0,0.0,0.0,0.7712375521659851,0.7712417840957642,3.9688966779749535e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4007.431884765625,0.0,42.50325775146485,1895.4371337890625,0.0,499.4850158691406,0.2887267470359802,1.0,0.0,3.0,1.0,0.0
12422940,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5010681152344,0.7144412994384766,0.2020894736051559,0.1848577111959457,296.9669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.50213623046875,0.8837482929229736,0.3924655318260193,0.3741590678691864,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.50250244140625,0.9990000128746032,0.6372331976890564,0.3984213769435882,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.501708984375,0.7986569404602051,0.2862195968627929,0.2740909457206726,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.50067138671875,0.6749855875968933,0.1714030802249908,0.7858587503433228,287.5020446777344,289.20733642578125,290.7166748046875,288.9090270996094,290.7183837890625,297.0475158691406,287.5048217773437,1.0,0.4730399250984192,1.0,1.0,0.0,1.0,-2.421803951263428,2.4217991828918457,4.717629508377286e-06,1.871467351913452,0.4127345979213714,0.4127345979213714,0.0,116.65196228027344,117.0,10969.0458984375,-0.0,1292.286376953125,1.0,283.1499938964844,286.8316345214844,291.806396484375,292.65850830078125,293.1499938964844,293.1499938964844,283.1499938964844,19067.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4770871102809906,1.0,0.0,0.0,0.7064814567565918,0.7064855694770813,3.330389475308948e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3732.412109375,0.0,37.11085510253906,1895.4371337890625,0.0,441.4063415527344,0.2796934843063354,1.0,0.0,3.0,1.0,0.0
12423000,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5010681152344,0.7144412994384766,0.2020894736051559,0.1848577111959457,296.9669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.50213623046875,0.8837482929229736,0.3924655318260193,0.3741590678691864,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.50250244140625,0.9990000128746032,0.6372331976890564,0.3984213769435882,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.501708984375,0.7986569404602051,0.2862195968627929,0.2740909457206726,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.50067138671875,0.6749855875968933,0.1714030802249908,0.7858587503433228,287.5020446777344,289.20733642578125,290.7166748046875,288.9090270996094,290.7183837890625,297.0475158691406,287.5048217773437,1.0,0.4730399250984192,1.0,1.0,0.0,1.0,-2.421803951263428,2.4217991828918457,4.717629508377286e-06,1.871467351913452,0.4127345979213714,0.4127345979213714,0.0,116.65196228027344,117.0,10969.0458984375,-0.0,1292.286376953125,1.0,283.1499938964844,286.8316345214844,291.806396484375,292.65850830078125,293.1499938964844,293.1499938964844,283.1499938964844,19067.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4770871102809906,1.0,0.0,0.0,0.7064814567565918,0.7064855694770813,3.330389475308948e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3732.412109375,0.0,37.11085510253906,1895.4371337890625,0.0,441.4063415527344,0.2796934843063354,1.0,0.0,3.0,1.0,0.0
12423060,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5567932128906,0.7101503014564514,0.200350135564804,0.1833641976118087,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5578918457031,0.8789599537849426,0.3899823129177093,0.3718931078910827,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5582580566406,0.9990000128746032,0.6350577473640442,0.4023736417293548,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5574645996094,0.7940107583999634,0.2840751111507416,0.2721438407897949,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.556396484375,0.6705052852630615,0.1697513312101364,0.7787882685661316,287.5577697753906,289.2982788085937,290.6433410644531,288.8525390625,290.6450500488281,297.0414428710937,287.5605773925781,1.0,0.472642034292221,1.0,1.0,0.0,1.0,-2.411200523376465,2.411195993423462,4.676448497775709e-06,1.8632616996765137,0.3892912864685058,0.3892912864685058,0.0,117.86331176757812,105.0,10219.130859375,-0.0,1284.5301513671875,1.0,283.1499938964844,286.900146484375,291.7393798828125,292.5332946777344,293.1499938964844,293.1499938964844,283.1499938964844,18971.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4543993771076202,1.0,0.0,0.0,0.6457691788673401,0.6457731127738953,2.782582697591352e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3467.648193359375,0.0,32.50200653076172,1895.4371337890625,0.0,384.9901123046875,0.2714767456054687,1.0,0.0,3.0,1.0,0.0
12423120,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5567932128906,0.7101503014564514,0.200350135564804,0.1833641976118087,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5578918457031,0.8789599537849426,0.3899823129177093,0.3718931078910827,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5582580566406,0.9990000128746032,0.6350577473640442,0.4023736417293548,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5574645996094,0.7940107583999634,0.2840751111507416,0.2721438407897949,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.556396484375,0.6705052852630615,0.1697513312101364,0.7787882685661316,287.5577697753906,289.2982788085937,290.6433410644531,288.8525390625,290.6450500488281,297.0414428710937,287.5605773925781,1.0,0.472642034292221,1.0,1.0,0.0,1.0,-2.411200523376465,2.411195993423462,4.676448497775709e-06,1.8632616996765137,0.3892912864685058,0.3892912864685058,0.0,117.86331176757812,105.0,10219.130859375,-0.0,1284.5301513671875,1.0,283.1499938964844,286.900146484375,291.7393798828125,292.5332946777344,293.1499938964844,293.1499938964844,283.1499938964844,18971.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4543993771076202,1.0,0.0,0.0,0.6457691788673401,0.6457731127738953,2.782582697591352e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3467.648193359375,0.0,32.50200653076172,1895.4371337890625,0.0,384.9901123046875,0.2714767456054687,1.0,0.0,3.0,1.0,0.0
12423180,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6073608398437,0.7108107805252075,0.1985584646463394,0.1817025691270828,296.9633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6082763671875,0.880526602268219,0.3874418437480926,0.3694503903388977,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.60858154296875,0.9990000128746032,0.6329658031463623,0.3976435959339142,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.60791015625,0.7950805425643921,0.281855970621109,0.2700015902519226,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.60699462890625,0.6708800792694092,0.1680427938699722,0.7708593010902405,287.6081848144531,289.3891906738281,290.57000732421875,288.79754638671875,290.5717163085937,297.0360107421875,287.6104736328125,1.0,0.4675048589706421,1.0,1.0,0.0,1.0,-2.3885037899017334,2.3884992599487305,4.589268428389914e-06,1.845880150794983,0.3652852177619934,0.3652852177619934,0.0,115.29589080810548,108.0,9476.5439453125,-0.0,1247.082763671875,1.0,283.1499938964844,286.9653625488281,291.6776428222656,292.41424560546875,293.1499938964844,293.1499938964844,283.1499938964844,18873.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4303597509860992,1.0,0.0,0.0,0.5886327028274536,0.588636577129364,2.311970348500836e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3209.427978515625,0.0,28.502893447875977,1895.4371337890625,0.0,332.8420715332031,0.2640556693077087,1.0,0.0,3.0,1.0,0.0
12423240,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6073608398437,0.7108107805252075,0.1985584646463394,0.1817025691270828,296.9633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6082763671875,0.880526602268219,0.3874418437480926,0.3694503903388977,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.60858154296875,0.9990000128746032,0.6329658031463623,0.3976435959339142,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.60791015625,0.7950805425643921,0.281855970621109,0.2700015902519226,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.60699462890625,0.6708800792694092,0.1680427938699722,0.7708593010902405,287.6081848144531,289.3891906738281,290.57000732421875,288.79754638671875,290.5717163085937,297.0360107421875,287.6104736328125,1.0,0.4675048589706421,1.0,1.0,0.0,1.0,-2.3885037899017334,2.3884992599487305,4.589268428389914e-06,1.845880150794983,0.3652852177619934,0.3652852177619934,0.0,115.29589080810548,108.0,9476.5439453125,-0.0,1247.082763671875,1.0,283.1499938964844,286.9653625488281,291.6776428222656,292.41424560546875,293.1499938964844,293.1499938964844,283.1499938964844,18873.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4303597509860992,1.0,0.0,0.0,0.5886327028274536,0.588636577129364,2.311970348500836e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3209.427978515625,0.0,28.502893447875977,1895.4371337890625,0.0,332.8420715332031,0.2640556693077087,1.0,0.0,3.0,1.0,0.0
12423300,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6309814453125,0.7105329036712646,0.1976580619812011,0.1808755844831466,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6319885253906,0.8805557489395142,0.3861598670482635,0.3682268857955932,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6322937011719,0.9990000128746032,0.6323639154434204,0.3962881863117218,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.631591796875,0.7949212193489075,0.2807309627532959,0.268924206495285,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.630615234375,0.6704753041267395,0.1671850085258484,0.766912043094635,287.6318664550781,289.4346618652344,290.5333251953125,288.7706298828125,290.5350646972656,297.03521728515625,287.6343688964844,1.0,0.4658505320549011,1.0,1.0,0.0,1.0,-2.378367185592652,2.3783626556396484,4.550262474367628e-06,1.837929368019104,0.3530461192131042,0.3530461192131042,0.0,114.44478607177734,108.0,9116.3447265625,-0.0,1231.765380859375,1.0,283.1499938964844,286.9964294433594,291.6485900878906,292.3569641113281,293.1499938964844,293.1499938964844,283.1499938964844,18823.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4180419743061065,1.0,0.0,0.0,0.5613248944282532,0.5613287091255188,2.10243253917497e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3082.557373046875,0.0,26.697553634643555,1895.4371337890625,0.0,308.63934326171875,0.2606611251831054,1.0,0.0,3.0,1.0,0.0
12423360,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6576232910156,0.7095409035682678,0.1967547684907913,0.1800651550292968,296.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.65875244140625,0.8796968460083008,0.3848741948604584,0.3670180737972259,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6591186523437,0.9990000128746032,0.6316810846328735,0.3961215317249298,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6582946777344,0.7939531207084656,0.2795977890491485,0.267858624458313,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6572265625,0.6693899631500244,0.1663254499435424,0.7630553245544434,287.6586303710937,289.4801330566406,290.4966735839844,288.744140625,290.4984130859375,297.0342712402344,287.66143798828125,1.0,0.4645850658416748,1.0,1.0,0.0,1.0,-2.369826316833496,2.369821786880493,4.517659817793174e-06,1.8313002586364744,0.3407136797904968,0.3407136797904968,0.0,114.11125183105467,111.0,8784.5888671875,-0.0,1220.4935302734375,1.0,283.1499938964844,287.03179931640625,291.6207275390625,292.3016052246094,293.1499938964844,293.1499938964844,283.1499938964844,18772.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4056214690208435,1.0,0.0,0.0,0.5349829196929932,0.534986674785614,1.9097356585007226e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2962.12060546875,0.0,25.016572952270508,1895.4371337890625,0.0,285.6649169921875,0.2574775516986847,1.0,0.0,3.0,1.0,0.0
12423420,297.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7025146484375,0.7070528268814087,0.1953063905239105,0.1787856519222259,296.9598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.70367431640625,0.8772640824317932,0.3828171491622925,0.3651033639907837,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7040710449219,0.9990000128746032,0.6302605867385864,0.3972806930541992,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7032165527344,0.7914286851882935,0.2777710556983948,0.2661614716053009,297.0257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7020874023437,0.6668379306793213,0.1649448126554489,0.7569664120674133,287.7035522460937,289.5528869628906,290.43798828125,288.7026672363281,290.43975830078125,297.03173828125,287.7064208984375,1.0,0.4632356762886047,1.0,1.0,0.0,1.0,-2.358026027679444,2.3580214977264404,4.472829004953383e-06,1.822148084640503,0.3207631111145019,0.3207631111145019,0.0,114.19245910644533,111.0,8266.5244140625,-0.0,1207.21142578125,1.0,283.1499938964844,287.0953674316406,291.5796813964844,292.2190246582031,293.1499938964844,293.1499938964844,283.1499938964844,18693.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3859071731567383,1.0,0.0,0.0,0.4948864579200744,0.494903028011322,1.6341978437139918e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2781.26220703125,0.0,22.569435119628903,1895.4371337890625,0.0,251.58932495117188,0.2528134882450104,1.0,0.0,3.0,1.0,0.0
12423480,297.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7137756347656,0.706288754940033,0.194942906498909,0.1784682273864746,296.95953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7149353027344,0.8764902949333191,0.3823021054267883,0.3646278381347656,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7153015136719,0.9990000128746032,0.6298288106918335,0.3977972567081451,296.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7144775390625,0.7906436324119568,0.2773110866546631,0.265737920999527,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7133483886719,0.6660725474357605,0.1645979434251785,0.7554547190666199,287.7148132324219,289.5710754394531,290.42333984375,288.6925048828125,290.4250793457031,297.0308837890625,287.7176818847656,1.0,0.463005393743515,1.0,1.0,0.0,1.0,-2.3553686141967773,2.3553640842437744,4.462769084057072e-06,1.8200887441635127,0.3157298862934112,0.3157298862934112,0.0,114.31084442138672,99.0,8139.43115234375,-0.0,1204.6373291015625,1.0,283.1499938964844,287.1112670898437,291.5700378417969,292.19940185546875,293.1499938964844,293.1499938964844,283.1499938964844,18672.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3810533881187439,1.0,0.0,0.0,0.4852207899093628,0.4854937493801117,1.5709858303125657e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2737.77587890625,0.0,22.0095157623291,1895.4371337890625,0.0,243.5621490478516,0.2517319321632385,1.0,0.0,3.0,1.0,0.0
12423540,297.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7492370605469,0.7067428827285767,0.1937403380870819,0.1773514449596405,296.9582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.75030517578125,0.8775638937950134,0.3806044459342956,0.3629921674728393,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.75067138671875,0.9990000128746032,0.6285436749458313,0.3945858478546142,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7498779296875,0.7913353443145752,0.2757866978645324,0.2642652094364166,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7488098144531,0.6663060784339905,0.1634475737810135,0.7501111626625061,287.75018310546875,289.63037109375,290.37548828125,288.6597900390625,290.37725830078125,297.02838134765625,287.7528686523437,1.0,0.4594757556915283,1.0,1.0,0.0,1.0,-2.340028047561645,2.3400235176086426,4.405199888424249e-06,1.808353066444397,0.2991650700569153,0.2991650700569153,0.0,112.59410858154295,99.0,7718.3056640625,-0.0,1180.2913818359375,1.0,283.1499938964844,287.1625061035156,291.5404663085937,292.1390075683594,293.1499938964844,293.1499938964844,283.1499938964844,18551.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3655690550804138,1.0,0.0,0.0,0.4540344476699829,0.4653716087341308,1.375533287273356e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2606.3291015625,0.0,20.686403274536133,1895.4371337890625,0.0,218.6614685058593,0.2486938685178756,1.0,0.0,3.0,1.0,0.0
