time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12423600,297.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7673645019531,0.7078439593315125,0.0,0.1767303049564361,296.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684326171875,0.8791925311088562,0.0,0.3620918989181518,297.0502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.768798828125,0.9990000128746032,0.0,0.3914643824100494,296.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7680358886719,0.7926526665687561,0.0,0.2634483277797699,297.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7669677734375,0.6672253012657166,0.0,0.7471277713775635,287.7683410644531,294.1499938964844,290.3500061035156,288.6427307128906,290.3517761230469,297.0279235839844,287.7709350585937,0.0,0.1086217835545539,1.0,1.0,0.0,1.0,-2.329887866973877,2.329883575439453,4.367233486846089e-06,1.800524353981018,0.0,0.0,0.0,111.08035278320312,60.0,7492.7177734375,-0.0,1162.850830078125,0.0,283.1499938964844,287.18927001953125,291.5258178710937,292.1086120605469,293.1499938964844,293.1499938964844,278.1499938964844,18458.12890625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4376886785030365,0.4633929431438446,1.2782744640560397e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.38809394836425,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423660,297.2249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8492126464844,0.0,0.0,0.0007060082280077,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.85186767578125,0.3725882768630981,0.0,0.0007434625877067,297.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8521423339844,0.3725882768630981,0.0,0.0005491190240718,297.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8510131835937,0.0,0.0,0.0007434620056301,297.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8489990234375,0.0,0.0,0.0035266601480543,287.8672790527344,294.1499938964844,290.30780029296875,288.615234375,290.344482421875,296.6224060058594,286.9045715332031,0.0,0.0,0.771923303604126,0.771923303604126,0.228076696395874,1.0,-0.0075235799886286,0.0075778681784868,-5.428838994703256e-05,-0.0094577046111226,0.0,0.0,0.0,-0.0395653806626796,60.0,1106.8941650390625,-0.0,-3.859597654809477e-06,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,5.820766091346741e-10,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.281755518837429e-17,4.748960032824935e-17,1.9618383800333082e-22,3.750156652229664e-13,3.750147436511198e-13,9.34992024870739e-19,0.0,0.0,-0.0,0.0,0.0,5.447860579948053e-29,4.653589087511901e-24,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423720,297.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8485412597656,0.0,0.0,0.0007216549129225,297.452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509826660156,0.0,0.0,0.0009226645343005,297.82086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8513488769531,0.0,0.0,0.0005430348683148,297.3128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8502197265625,0.0,0.0,0.0010412004776299,297.256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84832763671875,0.0,0.0,0.0031118474435061,287.865234375,294.1499938964844,290.2754821777344,288.5949401855469,290.3414611816406,296.17840576171875,286.5138244628906,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0074731181375682,0.0072718351148068,0.0002012829936575,-0.0096759665757417,0.0,0.0,0.0,-0.0397418662905693,60.0,535.5292358398438,-0.0,-3.9483206819568295e-06,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0340501461592149e-33,1.3927410433821046e-33,1.4107643363448206e-36,-5.121038776368842e-18,-5.117351618788389e-18,-3.687153541487286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423780,297.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8475646972656,0.0,0.0,0.0001134963749791,297.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8493957519531,0.0,0.0,0.0001391871337546,298.0350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84918212890625,0.0,0.0,0.0001221180573338,297.44403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8489685058594,0.0,0.0,0.0001281499280594,297.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8474426269531,0.0,0.0,0.0005518077523447,287.8631591796875,294.1499938964844,290.2373962402344,288.57177734375,290.3392028808594,295.5462646484375,286.32574462890625,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0009515963611193,0.0024384546559304,-0.0014868583530187,-0.0128546962514519,0.0,0.0,0.0,-0.0066340193152427,60.0,229.404052734375,-0.0,-1.0926520843668189e-07,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.267660939516419e-43,-1.1154335776025544e-42,-2.466285297211678e-43,2.2632099787460906e-21,1.8489994889585537e-21,4.142105402746348e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423840,297.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8470458984375,0.0,0.0,9.459016291657464e-05,297.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8488464355469,0.0,0.0,0.000100092140201,298.181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8486022949219,0.0,0.0,7.440277840942144e-05,297.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8484191894531,0.0,0.0,9.982055053114892e-05,297.4858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8469543457031,0.0,0.0,0.0004721255972981,287.8622741699219,294.1499938964844,290.1987609863281,288.549072265625,290.3380432128906,294.9082946777344,286.26092529296875,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010094105964526,0.0006565232179127,0.0003528874076437,-0.0146623393520712,0.0,0.0,0.0,-0.0077039250172674,60.0,96.00426483154295,-0.0,-6.947021802261588e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.225868881585953e-21,1.6564671429350844e-21,1.5694017386508685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423900,297.7320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.84649658203125,0.0,0.0,9.41151156439446e-05,297.8812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8482971191406,0.0,0.0,9.911326924338935e-05,298.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8480529785156,0.0,0.0,7.320977601921186e-05,297.6336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8478698730469,0.0,0.0,9.911024972097948e-05,297.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8464050292969,0.0,0.0,0.0004701208381447,287.8613586425781,294.1499938964844,290.15966796875,288.5268249511719,290.33660888671875,294.3407287597656,286.2486877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028841206803,2.942259058613672e-08,0.0010028546676039,-0.0153068294748663,0.0,0.0,0.0,-0.0078888237476348,60.0,39.75383758544922,-0.0,-6.858707024548495e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.287387814315492e-21,1.6441631342459457e-21,1.64322457909535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423960,297.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,9.41094767767936e-05,297.96844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84765625,0.0,0.0,9.910233347909524e-05,298.370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.847412109375,0.0,0.0,7.319680298678577e-05,297.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8472595214844,0.0,0.0,9.910211520036682e-05,297.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8457946777344,0.0,0.0,0.0004700964782387,287.8603515625,294.1499938964844,290.1200866699219,288.5049743652344,290.3348693847656,293.83660888671875,286.26153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029023978859,6.2033964631780245e-09,0.0010028962278738,-0.0153041165322065,0.0,0.0,0.0,-0.0078880982473492,60.0,18.51840591430664,-0.0,-6.8576738954107e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2880495991952127e-21,1.6440302522041829e-21,1.6440192460168334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424020,297.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8444519042969,0.0,0.0,9.411119390279056e-05,298.0986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8462219238281,0.0,0.0,9.910408698488028e-05,298.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8459777832031,0.0,0.0,7.319803262362257e-05,297.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8457946777344,0.0,0.0,9.91038978099823e-05,297.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8443603515625,0.0,0.0,0.0004701051220763,287.8580627441406,294.1499938964844,290.0397033691406,288.46240234375,290.3303527832031,292.9886779785156,286.3134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.2053331362221806e-09,0.0010029121767729,-0.0153092490509152,0.0,0.0,0.0,-0.0078890658915042,60.0,6.409379482269287,-0.0,-6.857892742573314e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2880570712857066e-21,1.6440285356428533e-21,1.6440285356428533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424080,297.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8444519042969,0.0,0.0,9.411119390279056e-05,298.0986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8462219238281,0.0,0.0,9.910408698488028e-05,298.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8459777832031,0.0,0.0,7.319803262362257e-05,297.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8457946777344,0.0,0.0,9.91038978099823e-05,297.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8443603515625,0.0,0.0,0.0004701051220763,287.8580627441406,294.1499938964844,290.0397033691406,288.46240234375,290.3303527832031,292.9886779785156,286.3134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.2053331362221806e-09,0.0010029121767729,-0.0153092490509152,0.0,0.0,0.0,-0.0078890658915042,60.0,6.409379482269287,-0.0,-6.857892742573314e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2880570712857066e-21,1.6440285356428533e-21,1.6440285356428533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424140,298.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8428039550781,0.0,0.0,9.411649079993369e-05,298.1905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.84454345703125,0.0,0.0,9.910965309245512e-05,298.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.84429931640625,0.0,0.0,7.32021508156322e-05,297.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8441162109375,0.0,0.0,9.910947119351476e-05,297.90045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8426818847656,0.0,0.0,0.0004701315774582,287.8554382324219,294.1499938964844,289.9578552246094,288.4212341308594,290.3244323730469,292.3134765625,286.368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,-0.0078922109678387,60.0,7.689694404602051,-0.0,-6.858634549189446e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424200,298.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8428039550781,0.0,0.0,9.411649079993369e-05,298.1905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.84454345703125,0.0,0.0,9.910965309245512e-05,298.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.84429931640625,0.0,0.0,7.32021508156322e-05,297.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8441162109375,0.0,0.0,9.910947119351476e-05,297.90045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8426818847656,0.0,0.0,0.0004701315774582,287.8554382324219,294.1499938964844,289.9578552246094,288.4212341308594,290.3244323730469,292.3134765625,286.368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,-0.0078922109678387,60.0,7.689694404602051,-0.0,-6.858634549189446e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424260,298.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,9.41241451073438e-05,298.2589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8426208496094,0.0,0.0,9.911770757753402e-05,298.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8423767089844,0.0,0.0,7.320809527300298e-05,297.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8422241210937,0.0,0.0,9.911752567859368e-05,297.983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8407897949219,0.0,0.0,0.0004701697907876,287.8525085449219,294.1499938964844,289.8747863769531,288.3812866210937,290.31719970703125,291.7713317871094,286.4195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,0.0,0.0,-0.0078968135640025,60.0,8.179183959960938,-0.0,-6.859720258489689e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424320,298.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,9.41241451073438e-05,298.2589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8426208496094,0.0,0.0,9.911770757753402e-05,298.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8423767089844,0.0,0.0,7.320809527300298e-05,297.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8422241210937,0.0,0.0,9.911752567859368e-05,297.983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8407897949219,0.0,0.0,0.0004701697907876,287.8525085449219,294.1499938964844,289.8747863769531,288.3812866210937,290.31719970703125,291.7713317871094,286.4195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,0.0,0.0,-0.0078968135640025,60.0,8.179183959960938,-0.0,-6.859720258489689e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424380,298.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388061523437,0.0,0.0,9.413289080839604e-05,298.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8404846191406,0.0,0.0,9.912691166391596e-05,298.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8402404785156,0.0,0.0,7.321489101741463e-05,297.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.840087890625,0.0,0.0,9.912673704093322e-05,298.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.83868408203125,0.0,0.0,0.0004702134756371,287.84930419921875,294.1499938964844,289.7907409667969,288.3423767089844,290.30859375,291.33209228515625,286.46661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231611671125847e-09,0.001003136858344,-0.0153780858963727,0.0,0.0,0.0,-0.007902093231678,60.0,7.942434787750244,-0.0,-6.860966550448212e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424440,298.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388061523437,0.0,0.0,9.413289080839604e-05,298.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8404846191406,0.0,0.0,9.912691166391596e-05,298.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8402404785156,0.0,0.0,7.321489101741463e-05,297.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.840087890625,0.0,0.0,9.912673704093322e-05,298.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.83868408203125,0.0,0.0,0.0004702134756371,287.84930419921875,294.1499938964844,289.7907409667969,288.3423767089844,290.30859375,291.33209228515625,286.46661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231611671125847e-09,0.001003136858344,-0.0153780858963727,0.0,0.0,0.0,-0.007902093231678,60.0,7.942434787750244,-0.0,-6.860966550448212e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424500,298.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8376770019531,0.0,0.0,9.413722000317648e-05,298.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.83935546875,0.0,0.0,9.913147368934004e-05,298.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.839111328125,0.0,0.0,7.321825978579e-05,298.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389587402344,0.0,0.0,9.913129906635731e-05,298.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8375549316406,0.0,0.0,0.0004702351288869,287.8476257324219,294.1499938964844,289.7484436035156,288.3232727050781,290.30377197265625,291.14361572265625,286.4887390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003188197501,6.236890115474125e-09,0.0010031820274889,-0.0153919141739606,0.0,0.0,0.0,-0.0079047093167901,60.0,7.76099967956543,-0.0,-6.861584012085586e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424560,298.17547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83648681640625,0.0,0.0,9.414110536454244e-05,298.3539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8381652832031,0.0,0.0,9.91355555015616e-05,298.7322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8379211425781,0.0,0.0,7.322127203224227e-05,298.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8377685546875,0.0,0.0,9.913538087857889e-05,298.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8363952636719,0.0,0.0,0.000470254512038,287.8458557128906,294.1499938964844,289.7059631347656,288.3043518066406,290.2986145019531,290.9725646972656,286.5099792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032284772023,6.241602346079844e-09,0.0010032223071902,-0.015404256992042,0.0,0.0,0.0,-0.0079070460051298,60.0,7.568414211273193,-0.0,-6.862135393248536e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424620,298.2073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8343200683594,0.0,0.0,9.414541273145004e-05,298.3841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8359680175781,0.0,0.0,9.914008842315523e-05,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8357238769531,0.0,0.0,7.322461897274479e-05,298.0599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8355712890625,0.0,0.0,9.913991380017252e-05,298.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.834228515625,0.0,0.0,0.0004702760197687,287.84259033203125,294.1499938964844,289.6309509277344,288.27154541015625,290.28875732421875,290.707763671875,286.54541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032725986093,6.246755557270944e-09,0.0010032663121819,-0.0154177565127611,0.0,0.0,0.0,-0.0079096006229519,60.0,7.2250285148620605,-0.0,-6.862737933488462e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424680,298.21124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8340148925781,0.0,0.0,9.414563101017848e-05,298.3879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8356628417969,0.0,0.0,9.91403212537989e-05,298.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8354187011719,0.0,0.0,7.322479359572753e-05,298.0638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.83526611328125,0.0,0.0,9.914014663081616e-05,298.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8338928222656,0.0,0.0,0.0004702771548181,287.8421325683594,294.1499938964844,289.6206970214844,288.26708984375,290.2873229980469,290.6748046875,286.5500793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032748105004,6.2470064676745104e-09,0.001003268524073,-0.0154184130951762,0.0,0.0,0.0,-0.0079097244888544,60.0,7.17855978012085,-0.0,-6.862767065740627e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424740,298.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.83135986328125,0.0,0.0,9.41426114877686e-05,298.4151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8329772949219,0.0,0.0,9.913713438436388e-05,298.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8327331542969,0.0,0.0,7.322243618546054e-05,298.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83258056640625,0.0,0.0,9.913696703733876e-05,298.1907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.83123779296875,0.0,0.0,0.0004702620499301,287.83819580078125,294.1499938964844,289.5351867675781,288.2304382324219,290.27471923828125,290.4253234863281,286.5872497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.243002559358501e-09,0.0010032342979684,-0.0154079245403409,0.0,0.0,0.0,-0.0079077398404479,60.0,6.79858922958374,-0.0,-6.862298818077761e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424800,298.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.83135986328125,0.0,0.0,9.41426114877686e-05,298.4151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8329772949219,0.0,0.0,9.913713438436388e-05,298.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8327331542969,0.0,0.0,7.322243618546054e-05,298.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83258056640625,0.0,0.0,9.913696703733876e-05,298.1907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.83123779296875,0.0,0.0,0.0004702620499301,287.83819580078125,294.1499938964844,289.5351867675781,288.2304382324219,290.27471923828125,290.4253234863281,286.5872497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.243002559358501e-09,0.0010032342979684,-0.0154079245403409,0.0,0.0,0.0,-0.0079077398404479,60.0,6.79858922958374,-0.0,-6.862298818077761e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424860,298.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8285217285156,0.0,0.0,9.41280959523283e-05,298.4371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.83013916015625,0.0,0.0,9.912184759741648e-05,298.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8299255371094,0.0,0.0,7.321114389924332e-05,298.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.82977294921875,0.0,0.0,9.912167297443376e-05,298.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.82843017578125,0.0,0.0,0.0004701895522885,287.8340759277344,294.1499938964844,289.4496765136719,288.1942443847656,290.2608337402344,290.21343994140625,286.6217956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224678994470878e-09,0.0010030776029452,-0.0153599260374903,0.0,0.0,0.0,-0.0078986566513776,60.0,6.434407711029053,-0.0,-6.860155110643974e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424920,298.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8285217285156,0.0,0.0,9.41280959523283e-05,298.4371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.83013916015625,0.0,0.0,9.912184759741648e-05,298.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8299255371094,0.0,0.0,7.321114389924332e-05,298.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.82977294921875,0.0,0.0,9.912167297443376e-05,298.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.82843017578125,0.0,0.0,0.0004701895522885,287.8340759277344,294.1499938964844,289.4496765136719,288.1942443847656,290.2608337402344,290.21343994140625,286.6217956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224678994470878e-09,0.0010030776029452,-0.0153599260374903,0.0,0.0,0.0,-0.0078986566513776,60.0,6.434407711029053,-0.0,-6.860155110643974e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424980,298.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8255615234375,0.0,0.0,9.409843914909288e-05,298.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8271789550781,0.0,0.0,9.90906119113788e-05,298.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8269348144531,0.0,0.0,7.318807183764875e-05,298.1351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8267822265625,0.0,0.0,9.909044456435367e-05,298.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8254699707031,0.0,0.0,0.0004700413846876,287.82977294921875,294.1499938964844,289.3644104003906,288.1583557128906,290.2456359863281,290.031005859375,286.6539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027658427134,6.1874914081272445e-09,0.0010027596727013,-0.0152625106275081,0.0,0.0,0.0,-0.0078802211210131,60.0,6.087245464324951,-0.0,-6.855805878558385e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425040,298.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8255615234375,0.0,0.0,9.409843914909288e-05,298.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8271789550781,0.0,0.0,9.90906119113788e-05,298.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8269348144531,0.0,0.0,7.318807183764875e-05,298.1351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8267822265625,0.0,0.0,9.909044456435367e-05,298.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8254699707031,0.0,0.0,0.0004700413846876,287.82977294921875,294.1499938964844,289.3644104003906,288.1583557128906,290.2456359863281,290.031005859375,286.6539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027658427134,6.1874914081272445e-09,0.0010027596727013,-0.0152625106275081,0.0,0.0,0.0,-0.0078802211210131,60.0,6.087245464324951,-0.0,-6.855805878558385e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425100,298.28717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82403564453125,0.0,0.0,9.407696779817344e-05,298.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8256225585937,0.0,0.0,9.906799823511392e-05,298.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8254089355469,0.0,0.0,7.317136623896658e-05,298.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.82525634765625,0.0,0.0,9.90678308880888e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8239440917969,0.0,0.0,0.0004699341370724,287.8275451660156,294.1499938964844,289.3219299316406,288.1405334472656,290.23760986328125,289.9488525390625,286.669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025361552834,6.160620014128426e-09,0.0010025299852713,-0.015192118473351,0.0,0.0,0.0,-0.0078669004142284,60.0,5.9200825691223145,-0.0,-6.852663858580854e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425160,298.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8224792480469,0.0,0.0,9.405067248735576e-05,298.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.82403564453125,0.0,0.0,9.904029866447672e-05,298.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8238220214844,0.0,0.0,7.315091352211311e-05,298.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8236694335937,0.0,0.0,9.90401385934092e-05,298.2595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8223876953125,0.0,0.0,0.0004698027914855,287.8252868652344,294.1499938964844,289.2796325683594,288.1227111816406,290.229248046875,289.8718566894531,286.6839294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022548958659,6.127737872674288e-09,0.0010022488422691,-0.0151059823110699,0.0,0.0,0.0,-0.0078505994752049,60.0,5.757124423980713,-0.0,-6.848820532923129e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425220,298.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8192443847656,0.0,0.0,9.398285328643396e-05,298.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.82080078125,0.0,0.0,9.89688778645359e-05,298.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8205871582031,0.0,0.0,7.309815555345267e-05,298.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8204345703125,0.0,0.0,9.89687177934684e-05,298.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.81915283203125,0.0,0.0,0.0004694639937952,287.8206481933594,294.1499938964844,289.195556640625,288.087158203125,290.2116394042969,289.7310791015625,286.7119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,-0.0078085912391543,60.0,5.443487644195557,-0.0,-6.838919830443049e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425280,298.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8192443847656,0.0,0.0,9.398285328643396e-05,298.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.82080078125,0.0,0.0,9.89688778645359e-05,298.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8205871582031,0.0,0.0,7.309815555345267e-05,298.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8204345703125,0.0,0.0,9.89687177934684e-05,298.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.81915283203125,0.0,0.0,0.0004694639937952,287.8206481933594,294.1499938964844,289.195556640625,288.087158203125,290.2116394042969,289.7310791015625,286.7119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,-0.0078085912391543,60.0,5.443487644195557,-0.0,-6.838919830443049e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425340,298.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.81591796875,0.0,0.0,9.389428305439652e-05,298.4881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81744384765625,0.0,0.0,9.887560736387968e-05,298.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8172302246094,0.0,0.0,7.302926678676158e-05,298.1742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8171081542969,0.0,0.0,9.887544729281216e-05,298.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8158264160156,0.0,0.0,0.0004690215864684,287.8158569335937,294.1499938964844,289.11248779296875,288.0516052246094,290.19287109375,289.60504150390625,286.7380676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932419444576453e-09,0.0010005787480622,-0.0145943230018019,0.0,0.0,0.0,-0.0077537717297673,60.0,5.145679473876953,-0.0,-6.826010690019757e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425400,298.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.81591796875,0.0,0.0,9.389428305439652e-05,298.4881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81744384765625,0.0,0.0,9.887560736387968e-05,298.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8172302246094,0.0,0.0,7.302926678676158e-05,298.1742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8171081542969,0.0,0.0,9.887544729281216e-05,298.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8158264160156,0.0,0.0,0.0004690215864684,287.8158569335937,294.1499938964844,289.11248779296875,288.0516052246094,290.19287109375,289.60504150390625,286.7380676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932419444576453e-09,0.0010005787480622,-0.0145943230018019,0.0,0.0,0.0,-0.0077537717297673,60.0,5.145679473876953,-0.0,-6.826010690019757e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425460,298.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8124694824219,0.0,0.0,9.378560935147108e-05,298.4949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8139953613281,0.0,0.0,9.87611638265662e-05,298.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81378173828125,0.0,0.0,7.294474198715761e-05,298.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8136291503906,0.0,0.0,9.876100375549868e-05,298.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8124084472656,0.0,0.0,0.0004684787418227,287.8109741210937,294.1499938964844,289.0306396484375,288.0159606933594,290.1730041503906,289.4909362792969,286.76251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994247229769,5.7967817213011585e-09,0.0009994190186262,-0.0142389982938766,0.0,0.0,0.0,-0.0076865307055413,60.0,4.862838745117188,-0.0,-6.810192587636267e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425520,298.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8124694824219,0.0,0.0,9.378560935147108e-05,298.4949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8139953613281,0.0,0.0,9.87611638265662e-05,298.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81378173828125,0.0,0.0,7.294474198715761e-05,298.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8136291503906,0.0,0.0,9.876100375549868e-05,298.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8124084472656,0.0,0.0,0.0004684787418227,287.8109741210937,294.1499938964844,289.0306396484375,288.0159606933594,290.1730041503906,289.4909362792969,286.76251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994247229769,5.7967817213011585e-09,0.0009994190186262,-0.0142389982938766,0.0,0.0,0.0,-0.0076865307055413,60.0,4.862838745117188,-0.0,-6.810192587636267e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425580,298.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8089599609375,0.0,0.0,9.36586584430188e-05,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8104553222656,0.0,0.0,9.862746810540556e-05,298.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.81024169921875,0.0,0.0,7.284599269041792e-05,298.1907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8100891113281,0.0,0.0,9.862731531029568e-05,298.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8088684082031,0.0,0.0,0.0004678445693571,287.80596923828125,294.1499938964844,288.95025634765625,287.9800720214844,290.1520690917969,289.3866271972656,286.7854309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980701142922,5.6383711033447526e-09,0.0009980644099414,-0.0138240093365311,0.0,0.0,0.0,-0.0076080001890659,60.0,4.594151020050049,-0.0,-6.791742634959519e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425640,298.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8089599609375,0.0,0.0,9.36586584430188e-05,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8104553222656,0.0,0.0,9.862746810540556e-05,298.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.81024169921875,0.0,0.0,7.284599269041792e-05,298.1907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8100891113281,0.0,0.0,9.862731531029568e-05,298.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8088684082031,0.0,0.0,0.0004678445693571,287.80596923828125,294.1499938964844,288.95025634765625,287.9800720214844,290.1520690917969,289.3866271972656,286.7854309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980701142922,5.6383711033447526e-09,0.0009980644099414,-0.0138240093365311,0.0,0.0,0.0,-0.0076080001890659,60.0,4.594151020050049,-0.0,-6.791742634959519e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425700,298.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8071594238281,0.0,0.0,9.358916577184571e-05,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8086242675781,0.0,0.0,9.855428652372213e-05,298.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.80841064453125,0.0,0.0,7.279193960130215e-05,298.1941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.80828857421875,0.0,0.0,9.85541337286122e-05,298.305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8070678710937,0.0,0.0,0.0004674974479712,287.80340576171875,294.1499938964844,288.91070556640625,287.9620361328125,290.1412353515625,289.3376159667969,286.7963256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973286651074,5.551673787351774e-09,0.000997323077172,-0.0135968858376145,0.0,0.0,0.0,-0.00756502058357,60.0,4.464829921722412,-0.0,-6.781655059739934e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425760,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8053283691406,0.0,0.0,9.351619519293308e-05,298.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8067932128906,0.0,0.0,9.847744513535872e-05,298.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8066101074219,0.0,0.0,7.273518713191152e-05,298.1973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80645751953125,0.0,0.0,9.847729234024882e-05,298.3084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80523681640625,0.0,0.0,0.0004671329515986,287.80084228515625,294.1499938964844,288.8716125488281,287.9439392089844,290.1301574707031,289.2904663085937,286.8068542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965501958504,5.460642604759869e-09,0.0009965447243303,-0.013358405791223,0.0,0.0,0.0,-0.0075198924168944,60.0,4.338705539703369,-0.0,-6.771072236233523e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425820,298.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8017883300781,0.0,0.0,9.336797666037457e-05,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8032531738281,0.0,0.0,9.832136129261926e-05,298.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.80303955078125,0.0,0.0,7.261989958351478e-05,298.2030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8028869628906,0.0,0.0,9.832120849750936e-05,298.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8016967773437,0.0,0.0,0.0004663925501517,287.7958679199219,294.1499938964844,288.79791259765625,287.90887451171875,290.1081848144531,289.20465087890625,286.826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949690429493,5.275753167666153e-09,0.0009949636878445,-0.0128740314394235,0.0,0.0,0.0,-0.0074282349087297,60.0,4.1051130294799805,-0.0,-6.749602476929796e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
