time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12425880,298.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8016357421875,0.0,0.0,9.336160292150451e-05,298.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8031005859375,0.0,0.0,9.831464558374135e-05,298.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8028869628906,0.0,0.0,7.261494465637952e-05,298.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.802734375,0.0,0.0,9.831450006458908e-05,298.3139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8015441894531,0.0,0.0,0.0004663607396651,287.795654296875,294.1499938964844,288.7948913574219,287.90740966796875,290.1072692871094,289.2012023925781,286.82696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949010564014,5.267806191255886e-09,0.0009948958177119,-0.0128532107919454,0.0,0.0,0.0,-0.0074242949485778,60.0,4.095616340637207,-0.0,-6.748680192458778e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425940,298.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7978515625,0.0,0.0,9.3198505055625e-05,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7992858886719,0.0,0.0,9.814289660425855e-05,298.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7991027832031,0.0,0.0,7.248808105941862e-05,298.2084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7989501953125,0.0,0.0,9.814274380914868e-05,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7977600097656,0.0,0.0,0.0004655460361391,287.7903747558594,294.1499938964844,288.7203674316406,287.87042236328125,290.08349609375,289.11798095703125,286.8457946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931612294167,5.064371144669621e-09,0.0009931562235578,-0.0123202418908476,0.0,0.0,0.0,-0.0073234434239566,60.0,3.864123106002808,-0.0,-6.725097989601636e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426000,298.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7978515625,0.0,0.0,9.3198505055625e-05,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7992858886719,0.0,0.0,9.814289660425855e-05,298.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7991027832031,0.0,0.0,7.248808105941862e-05,298.2084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7989501953125,0.0,0.0,9.814274380914868e-05,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7977600097656,0.0,0.0,0.0004655460361391,287.7903747558594,294.1499938964844,288.7203674316406,287.87042236328125,290.08349609375,289.11798095703125,286.8457946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931612294167,5.064371144669621e-09,0.0009931562235578,-0.0123202418908476,0.0,0.0,0.0,-0.0073234434239566,60.0,3.864123106002808,-0.0,-6.725097989601636e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426060,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7940368652344,0.0,0.0,9.30304595385678e-05,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7954406738281,0.0,0.0,9.796592348720878e-05,298.8792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.79522705078125,0.0,0.0,7.235737575683743e-05,298.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.79510498046875,0.0,0.0,9.79657779680565e-05,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7939453125,0.0,0.0,0.0004647065943572,287.7850646972656,294.1499938964844,288.6482849121094,287.8329162597656,290.05889892578125,289.0400390625,286.86346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913687827065,4.854773472118268e-09,0.000991363893263,-0.0117711164057254,0.0,0.0,0.0,-0.0072195366956293,60.0,3.643376111984253,-0.0,-6.700843613316465e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426120,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7940368652344,0.0,0.0,9.30304595385678e-05,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7954406738281,0.0,0.0,9.796592348720878e-05,298.8792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.79522705078125,0.0,0.0,7.235737575683743e-05,298.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.79510498046875,0.0,0.0,9.79657779680565e-05,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7939453125,0.0,0.0,0.0004647065943572,287.7850646972656,294.1499938964844,288.6482849121094,287.8329162597656,290.05889892578125,289.0400390625,286.86346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913687827065,4.854773472118268e-09,0.000991363893263,-0.0117711164057254,0.0,0.0,0.0,-0.0072195366956293,60.0,3.643376111984253,-0.0,-6.700843613316465e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426180,298.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7901306152344,0.0,0.0,9.286072599934414e-05,298.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7915344238281,0.0,0.0,9.778718231245875e-05,298.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.79132080078125,0.0,0.0,7.222535350592807e-05,298.2175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.79119873046875,0.0,0.0,9.778703679330648e-05,298.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7900390625,0.0,0.0,0.0004638587124645,287.7796630859375,294.1499938964844,288.57891845703125,287.7947998046875,290.03350830078125,288.9668884277344,286.8800354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895582916215,4.643072593069064e-09,0.0009895536350086,-0.0112164691090583,0.0,0.0,0.0,-0.0071145873516798,60.0,3.4326276779174805,-0.0,-6.676390995608017e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426240,298.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7901306152344,0.0,0.0,9.286072599934414e-05,298.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7915344238281,0.0,0.0,9.778718231245875e-05,298.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.79132080078125,0.0,0.0,7.222535350592807e-05,298.2175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.79119873046875,0.0,0.0,9.778703679330648e-05,298.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7900390625,0.0,0.0,0.0004638587124645,287.7796630859375,294.1499938964844,288.57891845703125,287.7947998046875,290.03350830078125,288.9668884277344,286.8800354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895582916215,4.643072593069064e-09,0.0009895536350086,-0.0112164691090583,0.0,0.0,0.0,-0.0071145873516798,60.0,3.4326276779174805,-0.0,-6.676390995608017e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426300,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.78814697265625,0.0,0.0,9.277612116420642e-05,298.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.78955078125,0.0,0.0,9.769808093551546e-05,298.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.78936767578125,0.0,0.0,7.21595497452654e-05,298.2196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7892150878906,0.0,0.0,9.76979426923208e-05,298.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7880859375,0.0,0.0,0.0004634360957425,287.7769470214844,294.1499938964844,288.5453186035156,287.7755126953125,290.02056884765625,288.9319763183594,286.887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886558400467,4.537551667738171e-09,0.0009886512998491,-0.0109400050714612,0.0,0.0,0.0,-0.0070622758939862,60.0,3.3307876586914062,-0.0,-6.664219398544446e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426360,298.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.78619384765625,0.0,0.0,9.269212023355068e-05,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7875671386719,0.0,0.0,9.760962711879984e-05,298.88067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7873840332031,0.0,0.0,7.209421164589003e-05,298.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7872314453125,0.0,0.0,9.760948159964757e-05,298.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7861022949219,0.0,0.0,0.0004630165058188,287.77423095703125,294.1499938964844,288.5124816894531,287.75604248046875,290.0074462890625,288.89813232421875,286.8955993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877599077299,4.432789246777702e-09,0.0009877554839476,-0.0106655266135931,0.0,0.0,0.0,-0.0070103406906127,60.0,3.2311441898345947,-0.0,-6.652146566921148e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426420,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7821960449219,0.0,0.0,9.252701420336962e-05,298.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7835693359375,0.0,0.0,9.743576083565132e-05,298.880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7833557128906,0.0,0.0,7.196579099399969e-05,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7832336425781,0.0,0.0,9.743562259245664e-05,298.33203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7821044921875,0.0,0.0,0.0004621917905751,287.76873779296875,294.1499938964844,288.4491882324219,287.716552734375,289.9807434082031,288.8334045410156,286.9101867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226869965151536e-09,0.0009859945857897,-0.010126007720828,0.0,0.0,0.0,-0.0069082574918866,60.0,3.038188934326172,-0.0,-6.62844783505534e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426480,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7821960449219,0.0,0.0,9.252701420336962e-05,298.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7835693359375,0.0,0.0,9.743576083565132e-05,298.880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7833557128906,0.0,0.0,7.196579099399969e-05,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7832336425781,0.0,0.0,9.743562259245664e-05,298.33203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7821044921875,0.0,0.0,0.0004621917905751,287.76873779296875,294.1499938964844,288.4491882324219,287.716552734375,289.9807434082031,288.8334045410156,286.9101867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226869965151536e-09,0.0009859945857897,-0.010126007720828,0.0,0.0,0.0,-0.0069082574918866,60.0,3.038188934326172,-0.0,-6.62844783505534e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426540,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77813720703125,0.0,0.0,9.236729238182306e-05,298.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7795104980469,0.0,0.0,9.726755524752662e-05,298.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.779296875,0.0,0.0,7.184155401773751e-05,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7791748046875,0.0,0.0,9.726741700433196e-05,298.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.778076171875,0.0,0.0,0.0004613939090631,287.7632141113281,294.1499938964844,288.38934326171875,287.67626953125,289.9534912109375,288.77252197265625,286.92388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027654654237267e-09,0.0009842910803854,-0.0096040470525622,0.0,0.0,0.0,-0.0068094972521066,60.0,2.853134870529175,-0.0,-6.605560542993771e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426600,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77813720703125,0.0,0.0,9.236729238182306e-05,298.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7795104980469,0.0,0.0,9.726755524752662e-05,298.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.779296875,0.0,0.0,7.184155401773751e-05,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7791748046875,0.0,0.0,9.726741700433196e-05,298.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.778076171875,0.0,0.0,0.0004613939090631,287.7632141113281,294.1499938964844,288.38934326171875,287.67626953125,289.9534912109375,288.77252197265625,286.92388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027654654237267e-09,0.0009842910803854,-0.0096040470525622,0.0,0.0,0.0,-0.0068094972521066,60.0,2.853134870529175,-0.0,-6.605560542993771e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426660,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7740783691406,0.0,0.0,9.221440996043384e-05,298.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7754211425781,0.0,0.0,9.710656013339758e-05,298.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7752380371094,0.0,0.0,7.172264304244891e-05,298.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.77508544921875,0.0,0.0,9.710642189020292e-05,298.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.77398681640625,0.0,0.0,0.000460630224552,287.7576904296875,294.1499938964844,288.3331604003906,287.6351318359375,289.9257507324219,288.7153015136719,286.936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836974293847106e-09,0.0009826604509726,-0.0091044399887323,0.0,0.0,0.0,-0.0067149684764444,60.0,2.675346851348877,-0.0,-6.583690748129811e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426720,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7740783691406,0.0,0.0,9.221440996043384e-05,298.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7754211425781,0.0,0.0,9.710656013339758e-05,298.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7752380371094,0.0,0.0,7.172264304244891e-05,298.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.77508544921875,0.0,0.0,9.710642189020292e-05,298.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.77398681640625,0.0,0.0,0.000460630224552,287.7576904296875,294.1499938964844,288.3331604003906,287.6351318359375,289.9257507324219,288.7153015136719,286.936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836974293847106e-09,0.0009826604509726,-0.0091044399887323,0.0,0.0,0.0,-0.0067149684764444,60.0,2.675346851348877,-0.0,-6.583690748129811e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426780,298.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7699584960937,0.0,0.0,9.206950926454738e-05,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77130126953125,0.0,0.0,9.695396875031292e-05,298.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7710876464844,0.0,0.0,7.160993845900521e-05,298.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7709655761719,0.0,0.0,9.695383050711824e-05,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7698974609375,0.0,0.0,0.0004599064413923,287.7521057128906,294.1499938964844,288.2809143066406,287.5930480957031,289.8975830078125,288.6615905761719,286.9488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.656240643579167e-09,0.00098111492116,-0.0086308885365724,0.0,0.0,0.0,-0.0066253710538148,60.0,2.504218101501465,-0.0,-6.562995480408064e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426840,298.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7699584960937,0.0,0.0,9.206950926454738e-05,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77130126953125,0.0,0.0,9.695396875031292e-05,298.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7710876464844,0.0,0.0,7.160993845900521e-05,298.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7709655761719,0.0,0.0,9.695383050711824e-05,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7698974609375,0.0,0.0,0.0004599064413923,287.7521057128906,294.1499938964844,288.2809143066406,287.5930480957031,289.8975830078125,288.6615905761719,286.9488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.656240643579167e-09,0.00098111492116,-0.0086308885365724,0.0,0.0,0.0,-0.0066253710538148,60.0,2.504218101501465,-0.0,-6.562995480408064e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426900,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7679138183594,0.0,0.0,9.200032945955172e-05,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.76922607421875,0.0,0.0,9.688112186267972e-05,298.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.76904296875,0.0,0.0,7.155613275244832e-05,298.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7689208984375,0.0,0.0,9.688098361948504e-05,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.767822265625,0.0,0.0,0.0004595608625095,287.74932861328125,294.1499938964844,288.2563171386719,287.5716552734375,289.88336181640625,288.635986328125,286.9546203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803805733099,3.5699529998822754e-09,0.0009803770808503,-0.0084047988057136,0.0,0.0,0.0,-0.0065825940109789,60.0,2.4209580421447754,-0.0,-6.55312675235109e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426960,298.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7658386230469,0.0,0.0,9.193345613311976e-05,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7671203613281,0.0,0.0,9.681069786893204e-05,298.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7669372558594,0.0,0.0,7.150411693146452e-05,298.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7668151855469,0.0,0.0,9.681056690169498e-05,298.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7657470703125,0.0,0.0,0.0004592268378473,287.7465209960937,294.1499938964844,288.2327880859375,287.54998779296875,289.8690490722656,288.6112365722656,286.960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796671802178,3.486537503150089e-09,0.0009796636877581,-0.0081862332299351,0.0,0.0,0.0,-0.0065412414260208,60.0,2.3391404151916504,-0.0,-6.543593400465397e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427020,298.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7616577148437,0.0,0.0,9.180693450616673e-05,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.762939453125,0.0,0.0,9.667746053310113e-05,298.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76275634765625,0.0,0.0,7.140570960473269e-05,298.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7626647949219,0.0,0.0,9.667732956586406e-05,298.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7615966796875,0.0,0.0,0.0004585948190651,287.7409362792969,294.1499938964844,288.1890563964844,287.505859375,289.8403015136719,288.5641174316406,286.97088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783174609765,3.3287095302370062e-09,0.0009783140849322,-0.0077726892195641,0.0,0.0,0.0,-0.0064629986882209,60.0,2.179513692855835,-0.0,-6.525574036686521e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427080,298.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7616577148437,0.0,0.0,9.180693450616673e-05,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.762939453125,0.0,0.0,9.667746053310113e-05,298.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76275634765625,0.0,0.0,7.140570960473269e-05,298.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7626647949219,0.0,0.0,9.667732956586406e-05,298.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7615966796875,0.0,0.0,0.0004585948190651,287.7409362792969,294.1499938964844,288.1890563964844,287.505859375,289.8403015136719,288.5641174316406,286.97088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783174609765,3.3287095302370062e-09,0.0009783140849322,-0.0077726892195641,0.0,0.0,0.0,-0.0064629986882209,60.0,2.179513692855835,-0.0,-6.525574036686521e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427140,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7574768066406,0.0,0.0,9.16904755285941e-05,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7587585449219,0.0,0.0,9.655480971559882e-05,298.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7585754394531,0.0,0.0,7.131512393243611e-05,298.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7584533691406,0.0,0.0,9.655467874836177e-05,298.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7574157714844,0.0,0.0,0.0004580130625981,287.7353210449219,294.1499938964844,288.1499938964844,287.4605712890625,289.81134033203125,288.5201416015625,286.9809265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770748438313,3.1834164193611514e-09,0.0009770715842023,-0.0073919869028031,0.0,0.0,0.0,-0.0063909706659615,60.0,2.024847507476806,-0.0,-6.509007732802274e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427200,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7574768066406,0.0,0.0,9.16904755285941e-05,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7587585449219,0.0,0.0,9.655480971559882e-05,298.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7585754394531,0.0,0.0,7.131512393243611e-05,298.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7584533691406,0.0,0.0,9.655467874836177e-05,298.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7574157714844,0.0,0.0,0.0004580130625981,287.7353210449219,294.1499938964844,288.1499938964844,287.4605712890625,289.81134033203125,288.5201416015625,286.9809265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770748438313,3.1834164193611514e-09,0.0009770715842023,-0.0073919869028031,0.0,0.0,0.0,-0.0063909706659615,60.0,2.024847507476806,-0.0,-6.509007732802274e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427260,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7532653808594,0.0,0.0,9.160748595604672e-05,298.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7545166015625,0.0,0.0,9.646741818869486e-05,298.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7543334960937,0.0,0.0,7.125057163648307e-05,298.2439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,9.646729449741542e-05,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7532043457031,0.0,0.0,0.0004575985367409,287.7297058105469,294.1499938964844,288.11572265625,287.4170227050781,289.78228759765625,288.47906494140625,286.9903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761888068169,3.0798428252154512e-09,0.0009761857218109,-0.0071205967105925,0.0,0.0,0.0,-0.0063396235927939,60.0,1.876043915748596,-0.0,-6.497211302303185e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427320,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7532653808594,0.0,0.0,9.160748595604672e-05,298.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7545166015625,0.0,0.0,9.646741818869486e-05,298.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7543334960937,0.0,0.0,7.125057163648307e-05,298.2439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,9.646729449741542e-05,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7532043457031,0.0,0.0,0.0004575985367409,287.7297058105469,294.1499938964844,288.11572265625,287.4170227050781,289.78228759765625,288.47906494140625,286.9903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761888068169,3.0798428252154512e-09,0.0009761857218109,-0.0071205967105925,0.0,0.0,0.0,-0.0063396235927939,60.0,1.876043915748596,-0.0,-6.497211302303185e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427380,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7490234375,0.0,0.0,9.157717431662604e-05,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7502746582031,0.0,0.0,9.643549856264144e-05,298.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7500915527344,0.0,0.0,7.12269902578555e-05,298.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75,0.0,0.0,9.64353675954044e-05,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7489624023437,0.0,0.0,0.0004574471095111,287.7240905761719,294.1499938964844,288.08612060546875,287.3780822753906,289.7532043457031,288.4400634765625,286.99920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975864182692,3.041902729705725e-09,0.0009758611558936,-0.0070211831480264,0.0,0.0,0.0,-0.0063208141364157,60.0,1.7370538711547852,-0.0,-6.492893334097971e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427440,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7490234375,0.0,0.0,9.157717431662604e-05,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7502746582031,0.0,0.0,9.643549856264144e-05,298.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7500915527344,0.0,0.0,7.12269902578555e-05,298.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75,0.0,0.0,9.64353675954044e-05,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7489624023437,0.0,0.0,0.0004574471095111,287.7240905761719,294.1499938964844,288.08612060546875,287.3780822753906,289.7532043457031,288.4400634765625,286.99920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975864182692,3.041902729705725e-09,0.0009758611558936,-0.0070211831480264,0.0,0.0,0.0,-0.0063208141364157,60.0,1.7370538711547852,-0.0,-6.492893334097971e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427500,298.33233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7469177246094,0.0,0.0,9.158018656307831e-05,298.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7481384277344,0.0,0.0,9.64386636042036e-05,298.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7479858398437,0.0,0.0,7.122933311620727e-05,298.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.74786376953125,0.0,0.0,9.643853991292416e-05,298.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7468566894531,0.0,0.0,0.0004574621561914,287.7212829589844,294.1499938964844,288.0729675292969,287.3602294921875,289.7386779785156,288.42108154296875,287.00341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758954984135,3.045568686133037e-09,0.0009758924134075,-0.0070307892747223,0.0,0.0,0.0,-0.0063226311467587,60.0,1.6716405153274536,-0.0,-6.493310422683862e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427560,298.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7447814941406,0.0,0.0,9.159465844277292e-05,298.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7460021972656,0.0,0.0,9.645390673540533e-05,298.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.745849609375,0.0,0.0,7.124058902263641e-05,298.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7457275390625,0.0,0.0,9.645378304412588e-05,298.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7447204589844,0.0,0.0,0.0004575344501063,287.7184753417969,294.1499938964844,288.0609130859375,287.3434143066406,289.7241516113281,288.4023742675781,287.00750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760489338077,3.06352077039662e-09,0.0009760458488017,-0.007077828515321,0.0,0.0,0.0,-0.0063315303996205,60.0,1.6088939905166626,-0.0,-6.495353233049175e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427620,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7405090332031,0.0,0.0,9.165659866994248e-05,298.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7417297363281,0.0,0.0,9.651912114350124e-05,298.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7415466308594,0.0,0.0,7.128875586204231e-05,298.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.741455078125,0.0,0.0,9.65189974522218e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7404479980469,0.0,0.0,0.000457843823824,287.7128295898437,294.1499938964844,288.0398254394531,287.3128662109375,289.6951904296875,288.3654479980469,287.0153503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767073206603,3.140523618938572e-09,0.0009767041774466,-0.0072795967571437,0.0,0.0,0.0,-0.0063697034493088,60.0,1.4910693168640137,-0.0,-6.504121330408452e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427680,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7405090332031,0.0,0.0,9.165659866994248e-05,298.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7417297363281,0.0,0.0,9.651912114350124e-05,298.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7415466308594,0.0,0.0,7.128875586204231e-05,298.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.741455078125,0.0,0.0,9.65189974522218e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7404479980469,0.0,0.0,0.000457843823824,287.7128295898437,294.1499938964844,288.0398254394531,287.3128662109375,289.6951904296875,288.3654479980469,287.0153503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767073206603,3.140523618938572e-09,0.0009767041774466,-0.0072795967571437,0.0,0.0,0.0,-0.0063697034493088,60.0,1.4910693168640137,-0.0,-6.504121330408452e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427740,298.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7362365722656,0.0,0.0,9.176072489935903e-05,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7374267578125,0.0,0.0,9.6628769824747e-05,298.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7372741699219,0.0,0.0,7.136974454624578e-05,298.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7371520996094,0.0,0.0,9.662864613346756e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7361755371094,0.0,0.0,0.000458363967482,287.70721435546875,294.1499938964844,288.0226745605469,287.2861328125,289.6663818359375,288.3289489746094,287.0226745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.270099968588624e-09,0.0009778121020644,-0.0076191197149455,0.0,0.0,0.0,-0.0064339395612478,60.0,1.3830112218856812,-0.0,-6.51888925062849e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427800,298.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7362365722656,0.0,0.0,9.176072489935903e-05,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7374267578125,0.0,0.0,9.6628769824747e-05,298.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7372741699219,0.0,0.0,7.136974454624578e-05,298.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7371520996094,0.0,0.0,9.662864613346756e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7361755371094,0.0,0.0,0.000458363967482,287.70721435546875,294.1499938964844,288.0226745605469,287.2861328125,289.6663818359375,288.3289489746094,287.0226745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.270099968588624e-09,0.0009778121020644,-0.0076191197149455,0.0,0.0,0.0,-0.0064339395612478,60.0,1.3830112218856812,-0.0,-6.51888925062849e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427860,298.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.73193359375,0.0,0.0,9.190540731651708e-05,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7331237792969,0.0,0.0,9.678112110123038e-05,298.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7329406738281,0.0,0.0,7.148226723074913e-05,298.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7328491210937,0.0,0.0,9.678099740995094e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7318725585937,0.0,0.0,0.0004590866737999,287.7015686035156,294.1499938964844,288.0091857910156,287.26300048828125,289.63775634765625,288.292724609375,287.02960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793556528165,3.4502087853383046e-09,0.0009793521603569,-0.0080910455435514,0.0,0.0,0.0,-0.00652322685346,60.0,1.2840594053268433,-0.0,-6.539443120345825e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427920,298.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.73193359375,0.0,0.0,9.190540731651708e-05,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7331237792969,0.0,0.0,9.678112110123038e-05,298.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7329406738281,0.0,0.0,7.148226723074913e-05,298.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7328491210937,0.0,0.0,9.678099740995094e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7318725585937,0.0,0.0,0.0004590866737999,287.7015686035156,294.1499938964844,288.0091857910156,287.26300048828125,289.63775634765625,288.292724609375,287.02960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793556528165,3.4502087853383046e-09,0.0009793521603569,-0.0080910455435514,0.0,0.0,0.0,-0.00652322685346,60.0,1.2840594053268433,-0.0,-6.539443120345825e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427980,298.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72760009765625,0.0,0.0,9.20891689020209e-05,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7287902832031,0.0,0.0,9.69746324699372e-05,298.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7286071777344,0.0,0.0,7.162519614212215e-05,298.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.728515625,0.0,0.0,9.697451605461538e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7275390625,0.0,0.0,0.0004600046086125,287.6959533691406,294.1499938964844,287.9991455078125,287.2431945800781,289.6094055175781,288.2569274902344,287.0360717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813123615458,3.679020421643031e-09,0.0009813086362555,-0.0086905760690569,0.0,0.0,0.0,-0.0066366582177579,60.0,1.1936651468276978,-0.0,-6.565602461705566e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428040,298.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72760009765625,0.0,0.0,9.20891689020209e-05,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7287902832031,0.0,0.0,9.69746324699372e-05,298.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7286071777344,0.0,0.0,7.162519614212215e-05,298.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.728515625,0.0,0.0,9.697451605461538e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7275390625,0.0,0.0,0.0004600046086125,287.6959533691406,294.1499938964844,287.9991455078125,287.2431945800781,289.6094055175781,288.2569274902344,287.0360717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813123615458,3.679020421643031e-09,0.0009813086362555,-0.0086905760690569,0.0,0.0,0.0,-0.0066366582177579,60.0,1.1936651468276978,-0.0,-6.565602461705566e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428100,298.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7254333496094,0.0,0.0,9.219517232850194e-05,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7265930175781,0.0,0.0,9.7086260211654e-05,298.8672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7264404296875,0.0,0.0,7.170764001784846e-05,298.2357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.726318359375,0.0,0.0,9.708614379633218e-05,298.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7253723144531,0.0,0.0,0.0004605341237038,287.6931457519531,294.1499938964844,287.99530029296875,287.2344970703125,289.5953063964844,288.2392883300781,287.0391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824412409216,3.811021276334259e-09,0.0009824373992159,-0.0090364404022693,0.0,0.0,0.0,-0.0067020966671407,60.0,1.1514734029769895,-0.0,-6.580717126780655e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428160,298.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7232666015625,0.0,0.0,9.231023432221264e-05,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72442626953125,0.0,0.0,9.7207426733803e-05,298.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7242736816406,0.0,0.0,7.179713429650292e-05,298.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7241516113281,0.0,0.0,9.720730304252356e-05,298.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.72320556640625,0.0,0.0,0.0004611088952515,287.6903381347656,294.1499938964844,287.99224853515625,287.2265319824219,289.581298828125,288.2218322753906,287.04217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836665121838,3.954308436249221e-09,0.0009836625540629,-0.009411871433258,0.0,0.0,0.0,-0.0067731300368905,60.0,1.1112077236175537,-0.0,-6.597144164288693e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
