time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12428220,298.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.71893310546875,0.0,0.0,9.256607154384255e-05,298.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7200622558594,0.0,0.0,9.747682634042576e-05,298.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.71990966796875,0.0,0.0,7.199610990937799e-05,298.2279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.71978759765625,0.0,0.0,9.747670992510392e-05,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7188415527344,0.0,0.0,0.000462386815343,287.6846923828125,294.1499938964844,287.9883117675781,287.21270751953125,289.55352783203125,288.18798828125,287.04791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863912127912,4.27291535487484e-09,0.0009863870218396,-0.0102466512471437,0.0,0.0,0.0,-0.0069310772232711,60.0,1.0361911058425903,-0.0,-6.63374351006496e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428280,298.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.71893310546875,0.0,0.0,9.256607154384255e-05,298.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7200622558594,0.0,0.0,9.747682634042576e-05,298.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.71990966796875,0.0,0.0,7.199610990937799e-05,298.2279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.71978759765625,0.0,0.0,9.747670992510392e-05,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7188415527344,0.0,0.0,0.000462386815343,287.6846923828125,294.1499938964844,287.9883117675781,287.21270751953125,289.55352783203125,288.18798828125,287.04791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863912127912,4.27291535487484e-09,0.0009863870218396,-0.0102466512471437,0.0,0.0,0.0,-0.0069310772232711,60.0,1.0361911058425903,-0.0,-6.63374351006496e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428340,298.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71453857421875,0.0,0.0,9.285294800065458e-05,298.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7156677246094,0.0,0.0,9.777891682460904e-05,298.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.71551513671875,0.0,0.0,7.221923442557454e-05,298.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.71539306640625,0.0,0.0,9.77788004092872e-05,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7144775390625,0.0,0.0,0.000463819829747,287.6790771484375,294.1499938964844,287.9870300292969,287.2015380859375,289.526123046875,288.15606689453125,287.05328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894467657431,4.6302051082136594e-09,0.0009894421091303,-0.0111827589571475,0.0,0.0,0.0,-0.0071082012727856,60.0,0.9680898785591124,-0.0,-6.674906671833014e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428400,298.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71453857421875,0.0,0.0,9.285294800065458e-05,298.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7156677246094,0.0,0.0,9.777891682460904e-05,298.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.71551513671875,0.0,0.0,7.221923442557454e-05,298.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.71539306640625,0.0,0.0,9.77788004092872e-05,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7144775390625,0.0,0.0,0.000463819829747,287.6790771484375,294.1499938964844,287.9870300292969,287.2015380859375,289.526123046875,288.15606689453125,287.05328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894467657431,4.6302051082136594e-09,0.0009894421091303,-0.0111827589571475,0.0,0.0,0.0,-0.0071082012727856,60.0,0.9680898785591124,-0.0,-6.674906671833014e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428460,298.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.71014404296875,0.0,0.0,9.316576324636117e-05,298.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7112731933594,0.0,0.0,9.810832852963358e-05,298.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.71112060546875,0.0,0.0,7.246253517223522e-05,298.214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71099853515625,0.0,0.0,9.810821211431175e-05,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7100830078125,0.0,0.0,0.0004653824144043,287.6734313964844,294.1499938964844,287.9882202148437,287.1927185058594,289.4991149902344,288.12677001953125,287.0583190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927788050845,5.019823223761932e-09,0.0009927736828103,-0.0122035332024097,0.0,0.0,0.0,-0.0073013515211641,60.0,0.9064093828201294,-0.0,-6.719939449340019e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428520,298.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.71014404296875,0.0,0.0,9.316576324636117e-05,298.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7112731933594,0.0,0.0,9.810832852963358e-05,298.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.71112060546875,0.0,0.0,7.246253517223522e-05,298.214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71099853515625,0.0,0.0,9.810821211431175e-05,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7100830078125,0.0,0.0,0.0004653824144043,287.6734313964844,294.1499938964844,287.9882202148437,287.1927185058594,289.4991149902344,288.12677001953125,287.0583190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927788050845,5.019823223761932e-09,0.0009927736828103,-0.0122035332024097,0.0,0.0,0.0,-0.0073013515211641,60.0,0.9064093828201294,-0.0,-6.719939449340019e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428580,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.70574951171875,0.0,0.0,9.349780157208444e-05,298.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.70684814453125,0.0,0.0,9.845797467278317e-05,298.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7066955566406,0.0,0.0,7.272078801179305e-05,298.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70660400390625,0.0,0.0,9.845786553341895e-05,298.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7056884765625,0.0,0.0,0.0004670410125982,287.6678161621094,294.1499938964844,287.9916076660156,287.1860656738281,289.4725341796875,288.1009216308594,287.06304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963156189769,5.43338973812979e-09,0.0009963101474568,-0.0132870096713304,0.0,0.0,0.0,-0.0075063742697238,60.0,0.8506672978401184,-0.0,-6.767905347260239e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428640,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.70574951171875,0.0,0.0,9.349780157208444e-05,298.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.70684814453125,0.0,0.0,9.845797467278317e-05,298.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7066955566406,0.0,0.0,7.272078801179305e-05,298.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70660400390625,0.0,0.0,9.845786553341895e-05,298.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7056884765625,0.0,0.0,0.0004670410125982,287.6678161621094,294.1499938964844,287.9916076660156,287.1860656738281,289.4725341796875,288.1009216308594,287.06304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963156189769,5.43338973812979e-09,0.0009963101474568,-0.0132870096713304,0.0,0.0,0.0,-0.0075063742697238,60.0,0.8506672978401184,-0.0,-6.767905347260239e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428700,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7035522460937,0.0,0.0,9.36685100896284e-05,298.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.70465087890625,0.0,0.0,9.863773448159918e-05,298.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7044982910156,0.0,0.0,7.285355241037905e-05,298.2015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7043762207031,0.0,0.0,9.863762534223496e-05,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7034912109375,0.0,0.0,0.0004678937257267,287.6650085449219,294.1499938964844,287.9940490722656,287.1834716796875,289.4594116210937,288.08953857421875,287.0653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981339098885,5.646010770021803e-09,0.0009981283219531,-0.0138440243899822,0.0,0.0,0.0,-0.0076117794960737,60.0,0.8249823451042175,-0.0,-6.79263223446469e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428760,298.3202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7013244628906,0.0,0.0,9.384085569763556e-05,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7024230957031,0.0,0.0,9.881922596832736e-05,298.8517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7022705078125,0.0,0.0,7.298760465346277e-05,298.1969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7021789550781,0.0,0.0,9.881911682896316e-05,298.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7012634277344,0.0,0.0,0.0004687546461354,287.6622009277344,294.1499938964844,287.9969482421875,287.1813049316406,289.4464416503906,288.0792541503906,287.0675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999697795137,5.860682161795694e-09,0.0009999639587476,-0.0144063979387283,0.0,0.0,0.0,-0.007718201726675,60.0,0.8051023483276367,-0.0,-6.81764262822071e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428820,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6968994140625,0.0,0.0,9.418600529897958e-05,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6979675292969,0.0,0.0,9.918268187902868e-05,298.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69781494140625,0.0,0.0,7.325605110963807e-05,298.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6977233886719,0.0,0.0,9.918257273966448e-05,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.69683837890625,0.0,0.0,0.0004704787279479,287.65655517578125,294.1499938964844,288.0039978027344,287.1781921386719,289.4207763671875,288.0620422363281,287.0716857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290585385926306e-09,0.0010036401217803,-0.0155325708910822,0.0,0.0,0.0,-0.0079313237220048,60.0,0.7965091466903687,-0.0,-6.867867341497913e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428880,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6968994140625,0.0,0.0,9.418600529897958e-05,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6979675292969,0.0,0.0,9.918268187902868e-05,298.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69781494140625,0.0,0.0,7.325605110963807e-05,298.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6977233886719,0.0,0.0,9.918257273966448e-05,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.69683837890625,0.0,0.0,0.0004704787279479,287.65655517578125,294.1499938964844,288.0039978027344,287.1781921386719,289.4207763671875,288.0620422363281,287.0716857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290585385926306e-09,0.0010036401217803,-0.0155325708910822,0.0,0.0,0.0,-0.0079313237220048,60.0,0.7965091466903687,-0.0,-6.867867341497913e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428940,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6924743652344,0.0,0.0,9.452490485273302e-05,298.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6935119628906,0.0,0.0,9.953955304808916e-05,298.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.693359375,0.0,0.0,7.351963722612709e-05,298.1774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6932678222656,0.0,0.0,9.953944390872492e-05,298.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6924133300781,0.0,0.0,0.0004721715813502,287.6509704589844,294.1499938964844,288.01251220703125,287.1765441894531,289.3956604003906,288.049560546875,287.0755920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072563309222,6.712703726208247e-09,0.0010072496952489,-0.0166382938623428,0.0,0.0,0.0,-0.0081405853852629,60.0,0.7898260951042175,-0.0,-6.917361616842754e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429000,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6924743652344,0.0,0.0,9.452490485273302e-05,298.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6935119628906,0.0,0.0,9.953955304808916e-05,298.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.693359375,0.0,0.0,7.351963722612709e-05,298.1774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6932678222656,0.0,0.0,9.953944390872492e-05,298.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6924133300781,0.0,0.0,0.0004721715813502,287.6509704589844,294.1499938964844,288.01251220703125,287.1765441894531,289.3956604003906,288.049560546875,287.0755920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072563309222,6.712703726208247e-09,0.0010072496952489,-0.0166382938623428,0.0,0.0,0.0,-0.0081405853852629,60.0,0.7898260951042175,-0.0,-6.917361616842754e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429060,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6880187988281,0.0,0.0,9.485152986599132e-05,298.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6890563964844,0.0,0.0,9.988350939238444e-05,298.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6889038085937,0.0,0.0,7.37736772862263e-05,298.16717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6888122558594,0.0,0.0,9.988340025302024e-05,298.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6879577636719,0.0,0.0,0.0004738031711895,287.6453552246094,294.1499938964844,288.0222473144531,287.1760559082031,289.3710632324219,288.0417785644531,287.07928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107356356456,7.119537404065568e-09,0.001010728534311,-0.0177039243280887,0.0,0.0,0.0,-0.0083422707393765,60.0,0.7841557264328003,-0.0,-6.965231591493648e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429120,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6880187988281,0.0,0.0,9.485152986599132e-05,298.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6890563964844,0.0,0.0,9.988350939238444e-05,298.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6889038085937,0.0,0.0,7.37736772862263e-05,298.16717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6888122558594,0.0,0.0,9.988340025302024e-05,298.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6879577636719,0.0,0.0,0.0004738031711895,287.6453552246094,294.1499938964844,288.0222473144531,287.1760559082031,289.3710632324219,288.0417785644531,287.07928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107356356456,7.119537404065568e-09,0.001010728534311,-0.0177039243280887,0.0,0.0,0.0,-0.0083422707393765,60.0,0.7841557264328003,-0.0,-6.965231591493648e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429180,298.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6835632324219,0.0,0.0,9.51649562921375e-05,298.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6846008300781,0.0,0.0,0.0001002135613816,298.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6844482421875,0.0,0.0,7.40174509701319e-05,298.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6843566894531,0.0,0.0,0.0001002134522423,298.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6835021972656,0.0,0.0,0.0004753688117489,287.6397705078125,294.1499938964844,288.032958984375,287.1764831542969,289.3470153808594,288.0383605957031,287.0827331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014074194245,7.509918908965574e-09,0.0010140667436644,-0.0187264028936624,0.0,0.0,0.0,-0.0085358005017042,60.0,0.7791190147399902,-0.0,-7.011320946048728e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429240,298.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6835632324219,0.0,0.0,9.51649562921375e-05,298.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6846008300781,0.0,0.0,0.0001002135613816,298.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6844482421875,0.0,0.0,7.40174509701319e-05,298.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6843566894531,0.0,0.0,0.0001002134522423,298.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6835021972656,0.0,0.0,0.0004753688117489,287.6397705078125,294.1499938964844,288.032958984375,287.1764831542969,289.3470153808594,288.0383605957031,287.0827331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014074194245,7.509918908965574e-09,0.0010140667436644,-0.0187264028936624,0.0,0.0,0.0,-0.0085358005017042,60.0,0.7791190147399902,-0.0,-7.011320946048728e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429300,298.307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68133544921875,0.0,0.0,9.531821706332266e-05,298.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6823425292969,0.0,0.0,0.0001003749493975,298.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.68218994140625,0.0,0.0,7.413665298372507e-05,298.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6820983886719,0.0,0.0,0.0001003748402581,298.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6812744140625,0.0,0.0,0.0004761343589052,287.6369934082031,294.1499938964844,288.0386047363281,287.177001953125,289.335205078125,288.0381774902344,287.0843505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015706686303,7.700807103105944e-09,0.0010156990028917,-0.0192263554781675,0.0,0.0,0.0,-0.0086304321885108,60.0,0.7768319845199585,-0.0,-7.033912652332219e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429360,298.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6790771484375,0.0,0.0,9.547175432089716e-05,298.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6801147460937,0.0,0.0,0.0001005366284516,298.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6799621582031,0.0,0.0,7.425606600008905e-05,298.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.67987060546875,0.0,0.0,0.0001005365193122,298.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.67901611328125,0.0,0.0,0.0004769013321492,287.6342163085937,294.1499938964844,288.0444030761719,287.1776428222656,289.32354736328125,288.0389099121094,287.0859680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173422051593,7.892044351365257e-09,0.0010173342889174,-0.0197272021323442,0.0,0.0,0.0,-0.0087252361699938,60.0,0.7747019529342651,-0.0,-7.056582518316645e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429420,298.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.67462158203125,0.0,0.0,9.578591561876236e-05,298.4844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6756286621094,0.0,0.0,0.0001008674516924,298.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67547607421875,0.0,0.0,7.450040720868856e-05,298.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6753845214844,0.0,0.0,0.0001008673425531,298.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.674560546875,0.0,0.0,0.0004784706106875,287.628662109375,294.1499938964844,288.05633544921875,287.1792907714844,289.30059814453125,288.0424499511719,287.0890197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206884471699,8.283342012305184e-09,0.0010206801816821,-0.0207519643008708,0.0,0.0,0.0,-0.0089192185550928,60.0,0.7708486914634705,-0.0,-7.103081145487522e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429480,298.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.67462158203125,0.0,0.0,9.578591561876236e-05,298.4844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6756286621094,0.0,0.0,0.0001008674516924,298.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67547607421875,0.0,0.0,7.450040720868856e-05,298.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6753845214844,0.0,0.0,0.0001008673425531,298.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.674560546875,0.0,0.0,0.0004784706106875,287.628662109375,294.1499938964844,288.05633544921875,287.1792907714844,289.30059814453125,288.0424499511719,287.0890197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206884471699,8.283342012305184e-09,0.0010206801816821,-0.0207519643008708,0.0,0.0,0.0,-0.0089192185550928,60.0,0.7708486914634705,-0.0,-7.103081145487522e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429540,298.29998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6701354980469,0.0,0.0,9.61128098424524e-05,298.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.671142578125,0.0,0.0,0.0001012116845231,298.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6709899902344,0.0,0.0,7.47546655475162e-05,298.12646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6708984375,0.0,0.0,0.0001012115826597,298.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.67010498046875,0.0,0.0,0.0004801035393029,287.62310791015625,294.1499938964844,288.0685119628906,287.1811218261719,289.2782287597656,288.0488586425781,287.09185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.690517638854091e-09,0.0010241618147119,-0.0218182392418384,0.0,0.0,0.0,-0.0091210734099149,60.0,0.7676379680633545,-0.0,-7.151628977908332e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429600,298.29998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6701354980469,0.0,0.0,9.61128098424524e-05,298.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.671142578125,0.0,0.0,0.0001012116845231,298.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6709899902344,0.0,0.0,7.47546655475162e-05,298.12646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6708984375,0.0,0.0,0.0001012115826597,298.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.67010498046875,0.0,0.0,0.0004801035393029,287.62310791015625,294.1499938964844,288.0685119628906,287.1811218261719,289.2782287597656,288.0488586425781,287.09185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.690517638854091e-09,0.0010241618147119,-0.0218182392418384,0.0,0.0,0.0,-0.0091210734099149,60.0,0.7676379680633545,-0.0,-7.151628977908332e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429660,298.2967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6656799316406,0.0,0.0,9.64448627200909e-05,298.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6666564941406,0.0,0.0,0.0001015613452182,298.8205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.66650390625,0.0,0.0,7.501291838707402e-05,298.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6664123535156,0.0,0.0,0.0001015612433548,298.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6656188964844,0.0,0.0,0.0004817621666006,287.6175842285156,294.1499938964844,288.0806884765625,287.1829528808594,289.25640869140625,288.05731201171875,287.09454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277074761688,9.104108578128488e-09,0.0010276983957737,-0.0229012407362461,0.0,0.0,0.0,-0.0093261078000068,60.0,0.7648889422416687,-0.0,-7.201110463483928e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429720,298.2967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6656799316406,0.0,0.0,9.64448627200909e-05,298.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6666564941406,0.0,0.0,0.0001015613452182,298.8205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.66650390625,0.0,0.0,7.501291838707402e-05,298.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6664123535156,0.0,0.0,0.0001015612433548,298.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6656188964844,0.0,0.0,0.0004817621666006,287.6175842285156,294.1499938964844,288.0806884765625,287.1829528808594,289.25640869140625,288.05731201171875,287.09454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277074761688,9.104108578128488e-09,0.0010276983957737,-0.0229012407362461,0.0,0.0,0.0,-0.0093261078000068,60.0,0.7648889422416687,-0.0,-7.201110463483928e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429780,298.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.66119384765625,0.0,0.0,9.677190973889084e-05,298.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66217041015625,0.0,0.0,0.0001019057453959,298.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6620178222656,0.0,0.0,7.526728586526588e-05,298.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.66192626953125,0.0,0.0,0.0001019056362565,298.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6611328125,0.0,0.0,0.0004833958519157,287.6120910644531,294.1499938964844,288.0926513671875,287.1845703125,289.2351379394531,288.0672302246094,287.0970764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311913210898,9.51147516303763e-09,0.0010311817750334,-0.0239678658545017,0.0,0.0,0.0,-0.009528056718409,60.0,0.7624218463897705,-0.0,-7.250013567272617e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429840,298.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.66119384765625,0.0,0.0,9.677190973889084e-05,298.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66217041015625,0.0,0.0,0.0001019057453959,298.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6620178222656,0.0,0.0,7.526728586526588e-05,298.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.66192626953125,0.0,0.0,0.0001019056362565,298.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6611328125,0.0,0.0,0.0004833958519157,287.6120910644531,294.1499938964844,288.0926513671875,287.1845703125,289.2351379394531,288.0672302246094,287.0970764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311913210898,9.51147516303763e-09,0.0010311817750334,-0.0239678658545017,0.0,0.0,0.0,-0.009528056718409,60.0,0.7624218463897705,-0.0,-7.250013567272617e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429900,298.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6589660644531,0.0,0.0,9.69296379480511e-05,298.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.659912109375,0.0,0.0,0.0001020718409563,298.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6597900390625,0.0,0.0,7.538996578659862e-05,298.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6596984863281,0.0,0.0,0.0001020717390929,298.3080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6589050292969,0.0,0.0,0.0004841837508138,287.6093444824219,294.1499938964844,288.09844970703125,287.1851806640625,289.2247314453125,288.0726013183594,287.0982971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328714270144,9.707939341296878e-09,0.0010328617645427,-0.0244822464883327,0.0,0.0,0.0,-0.0096254525706171,60.0,0.7612265348434448,-0.0,-7.27365758734777e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429960,298.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65673828125,0.0,0.0,9.70816909102723e-05,298.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6576843261719,0.0,0.0,0.0001022319556795,298.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65753173828125,0.0,0.0,7.550822192570195e-05,298.1000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6574401855469,0.0,0.0,0.0001022318538161,298.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6566772460937,0.0,0.0,0.0004849432734772,287.60662841796875,294.1499938964844,288.1040954589844,287.1856689453125,289.21441650390625,288.078125,287.0994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034491113387,9.897323849372697e-09,0.0010344812180846,-0.0249780733138322,0.0,0.0,0.0,-0.0097193391993641,60.0,0.760017454624176,-0.0,-7.296486614905008e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430020,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6522521972656,0.0,0.0,9.736073843669146e-05,298.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6531982421875,0.0,0.0,0.0001025258025038,298.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6530456542969,0.0,0.0,7.572526374133304e-05,298.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6529846191406,0.0,0.0,0.0001025257006403,298.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6521911621094,0.0,0.0,0.0004863371723331,287.6011657714844,294.1499938964844,288.11480712890625,287.18603515625,289.1941833496094,288.08935546875,287.1017150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374634293839,1.024488316403449e-08,0.0010374531848356,-0.0258879717439413,0.0,0.0,0.0,-0.0098916385322809,60.0,0.7574175000190735,-0.0,-7.338474006246545e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430080,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6522521972656,0.0,0.0,9.736073843669146e-05,298.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6531982421875,0.0,0.0,0.0001025258025038,298.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6530456542969,0.0,0.0,7.572526374133304e-05,298.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6529846191406,0.0,0.0,0.0001025257006403,298.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6521911621094,0.0,0.0,0.0004863371723331,287.6011657714844,294.1499938964844,288.11480712890625,287.18603515625,289.1941833496094,288.08935546875,287.1017150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374634293839,1.024488316403449e-08,0.0010374531848356,-0.0258879717439413,0.0,0.0,0.0,-0.0098916385322809,60.0,0.7574175000190735,-0.0,-7.338474006246545e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430140,298.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6477966308594,0.0,0.0,9.759571548784152e-05,298.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6487121582031,0.0,0.0,0.0001027732432703,298.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6485900878906,0.0,0.0,7.59080212446861e-05,298.08544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64849853515625,0.0,0.0,0.0001027731486828,298.2997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6477355957031,0.0,0.0,0.0004875109589193,287.5957336425781,294.1499938964844,288.1245422363281,287.1854553222656,289.17449951171875,288.1004943847656,287.1038513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399662423878,1.0537533512433583e-08,0.0010399556485936,-0.0266540702432394,0.0,0.0,0.0,-0.0100367190316319,60.0,0.7543191909790039,-0.0,-7.373922272790878e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430200,298.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6477966308594,0.0,0.0,9.759571548784152e-05,298.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6487121582031,0.0,0.0,0.0001027732432703,298.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6485900878906,0.0,0.0,7.59080212446861e-05,298.08544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64849853515625,0.0,0.0,0.0001027731486828,298.2997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6477355957031,0.0,0.0,0.0004875109589193,287.5957336425781,294.1499938964844,288.1245422363281,287.1854553222656,289.17449951171875,288.1004943847656,287.1038513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399662423878,1.0537533512433583e-08,0.0010399556485936,-0.0266540702432394,0.0,0.0,0.0,-0.0100367190316319,60.0,0.7543191909790039,-0.0,-7.373922272790878e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430260,298.2803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.643310546875,0.0,0.0,9.777667582966389e-05,298.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6442565917969,0.0,0.0,0.0001029637933243,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.64410400390625,0.0,0.0,7.604876009281725e-05,298.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6440124511719,0.0,0.0,0.0001029636987368,298.2967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6432800292969,0.0,0.0,0.0004884148365817,287.5903625488281,294.1499938964844,288.133056640625,287.1836853027344,289.1553039550781,288.1110534667969,287.1058349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418933816254,1.0762865265689925e-08,0.0010418825550004,-0.0272439084947109,0.0,0.0,0.0,-0.0101484255865216,60.0,0.7505260705947876,-0.0,-7.401273904861227e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430320,298.2803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.643310546875,0.0,0.0,9.777667582966389e-05,298.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6442565917969,0.0,0.0,0.0001029637933243,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.64410400390625,0.0,0.0,7.604876009281725e-05,298.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6440124511719,0.0,0.0,0.0001029636987368,298.2967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6432800292969,0.0,0.0,0.0004884148365817,287.5903625488281,294.1499938964844,288.133056640625,287.1836853027344,289.1553039550781,288.1110534667969,287.1058349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418933816254,1.0762865265689925e-08,0.0010418825550004,-0.0272439084947109,0.0,0.0,0.0,-0.0101484255865216,60.0,0.7505260705947876,-0.0,-7.401273904861227e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430380,298.27716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6388854980469,0.0,0.0,9.789299656404182e-05,298.4601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6397705078125,0.0,0.0,0.0001030862913466,298.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6396484375,0.0,0.0,7.613923662574962e-05,298.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6395568847656,0.0,0.0,0.0001030861894832,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6388244628906,0.0,0.0,0.0004889959236606,287.5849914550781,294.1499938964844,288.1401062011719,287.18048095703125,289.1365661621094,288.1206359863281,287.10772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431319242343,1.0907669434345736e-08,0.001043120981194,-0.0276229418814182,0.0,0.0,0.0,-0.0102202119305729,60.0,0.7457806468009949,-0.0,-7.418877601139684e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430440,298.27716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6388854980469,0.0,0.0,9.789299656404182e-05,298.4601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6397705078125,0.0,0.0,0.0001030862913466,298.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6396484375,0.0,0.0,7.613923662574962e-05,298.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6395568847656,0.0,0.0,0.0001030861894832,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6388244628906,0.0,0.0,0.0004889959236606,287.5849914550781,294.1499938964844,288.1401062011719,287.18048095703125,289.1365661621094,288.1206359863281,287.10772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431319242343,1.0907669434345736e-08,0.001043120981194,-0.0276229418814182,0.0,0.0,0.0,-0.0102202119305729,60.0,0.7457806468009949,-0.0,-7.418877601139684e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430500,298.275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6366577148437,0.0,0.0,9.792609489522874e-05,298.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6375732421875,0.0,0.0,0.0001031211431836,298.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6374206542969,0.0,0.0,7.616497168783098e-05,298.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6373596191406,0.0,0.0,0.0001031210413202,298.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6365966796875,0.0,0.0,0.0004891612334176,287.58233642578125,294.1499938964844,288.1430053710937,287.1782531738281,289.1273498535156,288.125,287.108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434840805828,1.0948836504098836e-08,0.0010434731375426,-0.0277306977659463,0.0,0.0,0.0,-0.0102406209334731,60.0,0.7429717183113098,-0.0,-7.423886216884058e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
