time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12430560,298.2741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.63446044921875,0.0,0.0,9.793909703148528e-05,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353454589844,0.0,0.0,0.0001031348292599,298.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6352233886719,0.0,0.0,7.61750852689147e-05,298.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6351318359375,0.0,0.0,0.0001031347346724,298.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6343994140625,0.0,0.0,0.0004892261931672,287.5796813964844,294.1499938964844,288.1454467773437,287.17559814453125,289.1182556152344,288.1290283203125,287.1095275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436221491545,1.0964967600557433e-08,0.0010436112061142,-0.027772918343544,0.0,0.0,0.0,-0.0102486191317439,60.0,0.7411390542984009,-0.0,-7.425849446462962e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430620,298.2712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6300354003906,0.0,0.0,9.790567128220572e-05,298.4543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.63092041015625,0.0,0.0,0.0001030996354529,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6307983398437,0.0,0.0,7.614908827235922e-05,298.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6307067871094,0.0,0.0,0.0001030995335895,298.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6299743652344,0.0,0.0,0.0004890592535957,287.5744323730469,294.1499938964844,288.1488037109375,287.1687927246094,289.1003723144531,288.1357727050781,287.1112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432649869471,1.092317791773212e-08,0.0010432540439069,-0.0276635363698005,0.0,0.0,0.0,-0.0102279027923941,60.0,0.7434170246124268,-0.0,-7.420764092103127e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430680,298.2712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6300354003906,0.0,0.0,9.790567128220572e-05,298.4543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.63092041015625,0.0,0.0,0.0001030996354529,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6307983398437,0.0,0.0,7.614908827235922e-05,298.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6307067871094,0.0,0.0,0.0001030995335895,298.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6299743652344,0.0,0.0,0.0004890592535957,287.5744323730469,294.1499938964844,288.1488037109375,287.1687927246094,289.1003723144531,288.1357727050781,287.1112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432649869471,1.092317791773212e-08,0.0010432540439069,-0.0276635363698005,0.0,0.0,0.0,-0.0102279027923941,60.0,0.7434170246124268,-0.0,-7.420764092103127e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430740,298.2685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6256408691406,0.0,0.0,9.779405081644654e-05,298.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62652587890625,0.0,0.0,0.0001029820850817,298.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6264038085937,0.0,0.0,7.606226427014917e-05,298.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6263122558594,0.0,0.0,0.0001029819904942,298.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6256103515625,0.0,0.0,0.0004885016242042,287.5692138671875,294.1499938964844,288.1499938964844,287.1598815917969,289.0828857421875,288.1407470703125,287.11279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420746402814,1.0783949733195186e-08,0.0010420638136565,-0.0272990986704826,0.0,0.0,0.0,-0.0101588824763894,60.0,0.7433246970176697,-0.0,-7.403836121966378e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430800,298.2685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6256408691406,0.0,0.0,9.779405081644654e-05,298.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62652587890625,0.0,0.0,0.0001029820850817,298.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6264038085937,0.0,0.0,7.606226427014917e-05,298.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6263122558594,0.0,0.0,0.0001029819904942,298.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6256103515625,0.0,0.0,0.0004885016242042,287.5692138671875,294.1499938964844,288.1499938964844,287.1598815917969,289.0828857421875,288.1407470703125,287.11279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420746402814,1.0783949733195186e-08,0.0010420638136565,-0.0272990986704826,0.0,0.0,0.0,-0.0101588824763894,60.0,0.7433246970176697,-0.0,-7.403836121966378e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430860,298.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6213073730469,0.0,0.0,9.76130977505818e-05,298.44903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6221618652344,0.0,0.0,0.0001027915277518,298.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6220397949219,0.0,0.0,7.592152542201802e-05,298.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6219482421875,0.0,0.0,0.0001027914404403,298.2852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6212463378906,0.0,0.0,0.0004875977465417,287.5640563964844,294.1499938964844,288.1499938964844,287.1498107910156,289.06573486328125,288.1440124511719,287.11431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401455219835,1.0558342644628738e-08,0.0010401349281892,-0.0267085414379835,0.0,0.0,0.0,-0.0100470408797264,60.0,0.7415958642959595,-0.0,-7.376446120588298e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430920,298.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6213073730469,0.0,0.0,9.76130977505818e-05,298.44903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6221618652344,0.0,0.0,0.0001027915277518,298.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6220397949219,0.0,0.0,7.592152542201802e-05,298.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6219482421875,0.0,0.0,0.0001027914404403,298.2852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6212463378906,0.0,0.0,0.0004875977465417,287.5640563964844,294.1499938964844,288.1499938964844,287.1498107910156,289.06573486328125,288.1440124511719,287.11431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401455219835,1.0558342644628738e-08,0.0010401349281892,-0.0267085414379835,0.0,0.0,0.0,-0.0100470408797264,60.0,0.7415958642959595,-0.0,-7.376446120588298e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430980,298.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6169738769531,0.0,0.0,9.737956133903936e-05,298.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6178283691406,0.0,0.0,0.0001025456003844,298.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6177062988281,0.0,0.0,7.573987386422232e-05,298.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6176147460937,0.0,0.0,0.000102545505797,298.2839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6169128417969,0.0,0.0,0.0004864311777055,287.5589294433594,294.1499938964844,288.1499938964844,287.13970947265625,289.0489501953125,288.1460876464844,287.11578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376558639109,1.0267206640435234e-08,0.0010376456193625,-0.0259464103728532,0.0,0.0,0.0,-0.0099027138203382,60.0,0.7390871047973633,-0.0,-7.341174779185168e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431040,298.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6169738769531,0.0,0.0,9.737956133903936e-05,298.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6178283691406,0.0,0.0,0.0001025456003844,298.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6177062988281,0.0,0.0,7.573987386422232e-05,298.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6176147460937,0.0,0.0,0.000102545505797,298.2839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6169128417969,0.0,0.0,0.0004864311777055,287.5589294433594,294.1499938964844,288.1499938964844,287.13970947265625,289.0489501953125,288.1460876464844,287.11578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376558639109,1.0267206640435234e-08,0.0010376456193625,-0.0259464103728532,0.0,0.0,0.0,-0.0099027138203382,60.0,0.7390871047973633,-0.0,-7.341174779185168e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431100,298.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.61480712890625,0.0,0.0,9.724801930133252e-05,298.4453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6156616210937,0.0,0.0,0.0001024070734274,298.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.61553955078125,0.0,0.0,7.563756662420928e-05,298.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.615478515625,0.0,0.0,0.0001024069861159,298.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6147766113281,0.0,0.0,0.0004857741005253,287.556396484375,294.1499938964844,288.1499938964844,287.1346740722656,289.0406799316406,288.1468200683594,287.1164855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362537577748,1.0103233805125456e-08,0.0010362436296418,-0.0255171451717615,0.0,0.0,0.0,-0.0098214261233806,60.0,0.7376817464828491,-0.0,-7.321347084143781e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431160,298.2615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6126708984375,0.0,0.0,9.710557787911966e-05,298.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.613525390625,0.0,0.0,0.0001022570795612,298.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6134033203125,0.0,0.0,7.552677561761811e-05,298.0556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6133117675781,0.0,0.0,0.0001022569849737,298.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6126403808594,0.0,0.0,0.0004850625700782,287.55389404296875,294.1499938964844,288.1499938964844,287.129638671875,289.0325012207031,288.1473999023437,287.1171569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347354691475,9.925683386313722e-09,0.0010347254574298,-0.0250523183494806,0.0,0.0,0.0,-0.0097334068268537,60.0,0.7362006306648254,-0.0,-7.299907878177694e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431220,298.2596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6084289550781,0.0,0.0,9.67981686699204e-05,298.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6092529296875,0.0,0.0,0.000101933357655,298.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.609130859375,0.0,0.0,7.528768037445843e-05,298.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6090393066406,0.0,0.0,0.0001019332703435,298.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6083679199219,0.0,0.0,0.0004835270228795,287.54888916015625,294.1499938964844,288.1499938964844,287.1195373535156,289.0163879394531,288.1482849121094,287.11846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314587270841,9.542517886984573e-09,0.0010314491810277,-0.0240491405129432,0.0,0.0,0.0,-0.0095434561371803,60.0,0.7330636382102966,-0.0,-7.253746758806302e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431280,298.2596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6084289550781,0.0,0.0,9.67981686699204e-05,298.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6092529296875,0.0,0.0,0.000101933357655,298.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.609130859375,0.0,0.0,7.528768037445843e-05,298.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6090393066406,0.0,0.0,0.0001019332703435,298.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6083679199219,0.0,0.0,0.0004835270228795,287.54888916015625,294.1499938964844,288.1499938964844,287.1195373535156,289.0163879394531,288.1482849121094,287.11846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314587270841,9.542517886984573e-09,0.0010314491810277,-0.0240491405129432,0.0,0.0,0.0,-0.0095434561371803,60.0,0.7330636382102966,-0.0,-7.253746758806302e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431340,298.2579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.60418701171875,0.0,0.0,9.646816033637152e-05,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6050109863281,0.0,0.0,0.0001015858360915,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6048889160156,0.0,0.0,7.503099914174527e-05,298.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6048278808594,0.0,0.0,0.00010158574878,298.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6041564941406,0.0,0.0,0.0004818785528186,287.5439758300781,294.1499938964844,288.1499938964844,287.1094665527344,289.0006408691406,288.1488037109375,287.1197204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027941238135,9.131191802680403e-09,0.0010279320413246,-0.0229721534997224,0.0,0.0,0.0,-0.0093395439907908,60.0,0.7297424077987671,-0.0,-7.20435622270088e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431400,298.2579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.60418701171875,0.0,0.0,9.646816033637152e-05,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6050109863281,0.0,0.0,0.0001015858360915,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6048889160156,0.0,0.0,7.503099914174527e-05,298.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6048278808594,0.0,0.0,0.00010158574878,298.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6041564941406,0.0,0.0,0.0004818785528186,287.5439758300781,294.1499938964844,288.1499938964844,287.1094665527344,289.0006408691406,288.1488037109375,287.1197204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027941238135,9.131191802680403e-09,0.0010279320413246,-0.0229721534997224,0.0,0.0,0.0,-0.0093395439907908,60.0,0.7297424077987671,-0.0,-7.20435622270088e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431460,298.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6000061035156,0.0,0.0,9.61274781730026e-05,298.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.600830078125,0.0,0.0,0.0001012270804494,298.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6007080078125,0.0,0.0,7.476602331735194e-05,298.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.60064697265625,0.0,0.0,0.0001012269931379,298.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5999755859375,0.0,0.0,0.0004801767645403,287.53912353515625,294.1499938964844,288.1499938964844,287.099365234375,288.9851989746094,288.149169921875,287.1209411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243098950013,8.706569687433331e-09,0.0010243011638522,-0.0218602735549211,0.0,0.0,0.0,-0.0091290418058633,60.0,0.726347029209137,-0.0,-7.153546022209414e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431520,298.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6000061035156,0.0,0.0,9.61274781730026e-05,298.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.600830078125,0.0,0.0,0.0001012270804494,298.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6007080078125,0.0,0.0,7.476602331735194e-05,298.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.60064697265625,0.0,0.0,0.0001012269931379,298.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5999755859375,0.0,0.0,0.0004801767645403,287.53912353515625,294.1499938964844,288.1499938964844,287.099365234375,288.9851989746094,288.149169921875,287.1209411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243098950013,8.706569687433331e-09,0.0010243011638522,-0.0218602735549211,0.0,0.0,0.0,-0.0091290418058633,60.0,0.726347029209137,-0.0,-7.153546022209414e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431580,298.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.59588623046875,0.0,0.0,9.578607568982989e-05,298.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5966796875,0.0,0.0,0.0001008675608318,298.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5965576171875,0.0,0.0,7.45004799682647e-05,298.0580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.59649658203125,0.0,0.0,0.0001008674807962,298.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5958251953125,0.0,0.0,0.0004784713964909,287.5343017578125,294.1499938964844,288.1499938964844,287.0892639160156,288.9701538085937,288.1494140625,287.1221008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206709848716,8.281060281944974e-09,0.0010206627193838,-0.020745987072587,0.0,0.0,0.0,-0.0089180981740355,60.0,0.7229427695274353,-0.0,-7.102809007619727e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431640,298.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.59588623046875,0.0,0.0,9.578607568982989e-05,298.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5966796875,0.0,0.0,0.0001008675608318,298.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5965576171875,0.0,0.0,7.45004799682647e-05,298.0580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.59649658203125,0.0,0.0,0.0001008674807962,298.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5958251953125,0.0,0.0,0.0004784713964909,287.5343017578125,294.1499938964844,288.1499938964844,287.0892639160156,288.9701538085937,288.1494140625,287.1221008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206709848716,8.281060281944974e-09,0.0010206627193838,-0.020745987072587,0.0,0.0,0.0,-0.0089180981740355,60.0,0.7229427695274353,-0.0,-7.102809007619727e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431700,298.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59381103515625,0.0,0.0,9.5617666374892e-05,298.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5946044921875,0.0,0.0,0.0001006902166409,298.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.594482421875,0.0,0.0,7.436949817929417e-05,298.05914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59442138671875,0.0,0.0,0.0001006901366054,298.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5937805175781,0.0,0.0,0.0004776301211677,287.53192138671875,294.1499938964844,288.1499938964844,287.0841979980469,288.96270751953125,288.1495056152344,287.1226501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188758606091,8.071158852374083e-09,0.0010188678279519,-0.0201962888240814,0.0,0.0,0.0,-0.0088140405714511,60.0,0.7212578654289246,-0.0,-7.077847641312476e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431760,298.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5917663574219,0.0,0.0,9.5453200628981e-05,298.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5925598144531,0.0,0.0,0.0001005170270218,298.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5924377441406,0.0,0.0,7.424157956847921e-05,298.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5923767089844,0.0,0.0,0.0001005169469863,298.2820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5917358398437,0.0,0.0,0.0004768086073454,287.5295715332031,294.1499938964844,288.1499938964844,287.07916259765625,288.95538330078125,288.1495666503906,287.1231994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171229951083,7.866180595783591e-09,0.0010171150788664,-0.0196594670414924,0.0,0.0,0.0,-0.0087124248966574,60.0,0.719602644443512,-0.0,-7.053514394783633e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431820,298.2527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.58770751953125,0.0,0.0,9.513692930340768e-05,298.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5884704589844,0.0,0.0,0.000100183977338,298.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.58837890625,0.0,0.0,7.399558671750128e-05,298.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5882873535156,0.0,0.0,0.0001001838900265,298.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.587646484375,0.0,0.0,0.0004752287641167,287.52490234375,294.1499938964844,288.1499938964844,287.0690612792969,288.9409484863281,288.1496887207031,287.124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137517238035,7.47198747319544e-09,0.0010137442732229,-0.0186270549893379,0.0,0.0,0.0,-0.0085170054808259,60.0,0.716391921043396,-0.0,-7.006835289757873e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431880,298.2527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.58770751953125,0.0,0.0,9.513692930340768e-05,298.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5884704589844,0.0,0.0,0.000100183977338,298.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.58837890625,0.0,0.0,7.399558671750128e-05,298.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5882873535156,0.0,0.0,0.0001001838900265,298.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.587646484375,0.0,0.0,0.0004752287641167,287.52490234375,294.1499938964844,288.1499938964844,287.0690612792969,288.9409484863281,288.1496887207031,287.124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137517238035,7.47198747319544e-09,0.0010137442732229,-0.0186270549893379,0.0,0.0,0.0,-0.0085170054808259,60.0,0.716391921043396,-0.0,-7.006835289757873e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431940,298.2518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.58367919921875,0.0,0.0,9.484251495450736e-05,298.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5844421386719,0.0,0.0,9.98739415081218e-05,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5843200683594,0.0,0.0,7.37665977794677e-05,298.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5842590332031,0.0,0.0,9.987386147258805e-05,298.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5836181640625,0.0,0.0,0.0004737581184599,287.5202941894531,294.1499938964844,288.1499938964844,287.0589294433594,288.9268493652344,288.1497802734375,287.1252746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010613515973,7.105037447274753e-09,0.0010106064146384,-0.0176659431308507,0.0,0.0,0.0,-0.0083350921049714,60.0,0.7133545875549316,-0.0,-6.963522025671409e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432000,298.2518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.58367919921875,0.0,0.0,9.484251495450736e-05,298.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5844421386719,0.0,0.0,9.98739415081218e-05,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5843200683594,0.0,0.0,7.37665977794677e-05,298.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5842590332031,0.0,0.0,9.987386147258805e-05,298.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5836181640625,0.0,0.0,0.0004737581184599,287.5202941894531,294.1499938964844,288.1499938964844,287.0589294433594,288.9268493652344,288.1497802734375,287.1252746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010613515973,7.105037447274753e-09,0.0010106064146384,-0.0176659431308507,0.0,0.0,0.0,-0.0083350921049714,60.0,0.7133545875549316,-0.0,-6.963522025671409e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432060,298.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5796813964844,0.0,0.0,9.457213309360668e-05,298.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5804443359375,0.0,0.0,9.958921145880596e-05,298.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.580322265625,0.0,0.0,7.355629350058734e-05,298.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58026123046875,0.0,0.0,9.95891314232722e-05,298.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.57965087890625,0.0,0.0,0.0004724074969999,287.5157470703125,294.1499938964844,288.1499938964844,287.048828125,288.9129943847656,288.1498107910156,287.1262512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077314218506,6.768032356774256e-09,0.0010077246697619,-0.0167832188308239,0.0,0.0,0.0,-0.0081680240109562,60.0,0.7105166912078857,-0.0,-6.923861661789489e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432120,298.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5796813964844,0.0,0.0,9.457213309360668e-05,298.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5804443359375,0.0,0.0,9.958921145880596e-05,298.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.580322265625,0.0,0.0,7.355629350058734e-05,298.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58026123046875,0.0,0.0,9.95891314232722e-05,298.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.57965087890625,0.0,0.0,0.0004724074969999,287.5157470703125,294.1499938964844,288.1499938964844,287.048828125,288.9129943847656,288.1498107910156,287.1262512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077314218506,6.768032356774256e-09,0.0010077246697619,-0.0167832188308239,0.0,0.0,0.0,-0.0081680240109562,60.0,0.7105166912078857,-0.0,-6.923861661789489e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432180,298.249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5757141113281,0.0,0.0,9.432767546968536e-05,298.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.57647705078125,0.0,0.0,9.933178080245852e-05,298.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.57635498046875,0.0,0.0,7.33661581762135e-05,298.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5762939453125,0.0,0.0,9.933170804288238e-05,298.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57568359375,0.0,0.0,0.0004711863584816,287.51123046875,294.1499938964844,288.1499938964844,287.0387268066406,288.8994445800781,288.1498718261719,287.127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051254648715,6.463331203576672e-09,0.0010051190620288,-0.0159850772470235,0.0,0.0,0.0,-0.0080169700086116,60.0,0.7078869342803955,-0.0,-6.888100045898683e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432240,298.249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5757141113281,0.0,0.0,9.432767546968536e-05,298.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.57647705078125,0.0,0.0,9.933178080245852e-05,298.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.57635498046875,0.0,0.0,7.33661581762135e-05,298.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5762939453125,0.0,0.0,9.933170804288238e-05,298.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57568359375,0.0,0.0,0.0004711863584816,287.51123046875,294.1499938964844,288.1499938964844,287.0387268066406,288.8994445800781,288.1498718261719,287.127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051254648715,6.463331203576672e-09,0.0010051190620288,-0.0159850772470235,0.0,0.0,0.0,-0.0080169700086116,60.0,0.7078869342803955,-0.0,-6.888100045898683e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432300,298.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5737609863281,0.0,0.0,9.421485447091982e-05,298.42657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5744934082031,0.0,0.0,9.921297896653414e-05,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.57440185546875,0.0,0.0,7.327841012738645e-05,298.0778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5743103027344,0.0,0.0,9.921289893100038e-05,298.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5736999511719,0.0,0.0,0.0004706228210125,287.5090026855469,294.1499938964844,288.1499938964844,287.0336608886719,288.89276123046875,288.1498718261719,287.127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003922894597,6.322706358474761e-09,0.0010039164917543,-0.0156167112290859,0.0,0.0,0.0,-0.0079472558572888,60.0,0.7066569924354553,-0.0,-6.87162682311282e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432360,298.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5718078613281,0.0,0.0,9.410735219717026e-05,298.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5725402832031,0.0,0.0,9.909977234201506e-05,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5724182128906,0.0,0.0,7.319479482248425e-05,298.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5723571777344,0.0,0.0,9.90996923064813e-05,298.28533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5717468261719,0.0,0.0,0.0004700858262367,287.5067749023437,294.1499938964844,288.1499938964844,287.0285949707031,288.8861389160156,288.14990234375,287.1281433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027767857536,6.188707324383813e-09,0.0010027706157416,-0.0152656948193907,0.0,0.0,0.0,-0.0078808264806866,60.0,0.7054817080497742,-0.0,-6.855947987105537e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432420,298.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5679016113281,0.0,0.0,9.38981756917201e-05,298.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5686340332031,0.0,0.0,9.887949272524564e-05,298.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.56854248046875,0.0,0.0,7.30320971342735e-05,298.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5684509277344,0.0,0.0,9.887941996566953e-05,298.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56787109375,0.0,0.0,0.0004690409405156,287.5024108886719,294.1499938964844,288.1499938964844,287.0184631347656,288.8731384277344,288.14990234375,287.1290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005469666793,5.927973223407434e-09,0.0010005410294979,-0.0145826758816838,0.0,0.0,0.0,-0.0077515696175396,60.0,0.7032299637794495,-0.0,-6.825491993822652e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432480,298.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5679016113281,0.0,0.0,9.38981756917201e-05,298.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5686340332031,0.0,0.0,9.887949272524564e-05,298.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.56854248046875,0.0,0.0,7.30320971342735e-05,298.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5684509277344,0.0,0.0,9.887941996566953e-05,298.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56787109375,0.0,0.0,0.0004690409405156,287.5024108886719,294.1499938964844,288.1499938964844,287.0184631347656,288.8731384277344,288.14990234375,287.1290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005469666793,5.927973223407434e-09,0.0010005410294979,-0.0145826758816838,0.0,0.0,0.0,-0.0077515696175396,60.0,0.7032299637794495,-0.0,-6.825491993822652e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432540,298.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5640563964844,0.0,0.0,9.368741302751003e-05,298.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.56475830078125,0.0,0.0,9.86575469141826e-05,298.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5646667480469,0.0,0.0,7.286816980922595e-05,298.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5646057128906,0.0,0.0,9.865747415460646e-05,298.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5639953613281,0.0,0.0,0.0004679881385527,287.498046875,294.1499938964844,288.1499938964844,287.0083312988281,288.8603515625,288.1499328613281,287.1298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983002673834,5.665263813625643e-09,0.000998294679448,-0.0138944601640105,0.0,0.0,0.0,-0.0076213330030441,60.0,0.7010425925254822,-0.0,-6.794872575710542e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432600,298.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5640563964844,0.0,0.0,9.368741302751003e-05,298.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.56475830078125,0.0,0.0,9.86575469141826e-05,298.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5646667480469,0.0,0.0,7.286816980922595e-05,298.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5646057128906,0.0,0.0,9.865747415460646e-05,298.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5639953613281,0.0,0.0,0.0004679881385527,287.498046875,294.1499938964844,288.1499938964844,287.0083312988281,288.8603515625,288.1499328613281,287.1298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983002673834,5.665263813625643e-09,0.000998294679448,-0.0138944601640105,0.0,0.0,0.0,-0.0076213330030441,60.0,0.7010425925254822,-0.0,-6.794872575710542e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432660,298.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5602111816406,0.0,0.0,9.346828301204368e-05,298.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5609436035156,0.0,0.0,9.842678991844878e-05,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5608215332031,0.0,0.0,7.26977305021137e-05,298.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5607604980469,0.0,0.0,9.842671715887263e-05,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5601806640625,0.0,0.0,0.0004668935143854,287.4937744140625,294.1499938964844,288.1499938964844,286.9981994628906,288.84783935546875,288.1499328613281,287.1307067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959645103663,5.392128965553411e-09,0.0009959590388461,-0.0131789129227399,0.0,0.0,0.0,-0.0074859280139207,60.0,0.698844850063324,-0.0,-6.763112025964801e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432720,298.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5602111816406,0.0,0.0,9.346828301204368e-05,298.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5609436035156,0.0,0.0,9.842678991844878e-05,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5608215332031,0.0,0.0,7.26977305021137e-05,298.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5607604980469,0.0,0.0,9.842671715887263e-05,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5601806640625,0.0,0.0,0.0004668935143854,287.4937744140625,294.1499938964844,288.1499938964844,286.9981994628906,288.84783935546875,288.1499328613281,287.1307067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959645103663,5.392128965553411e-09,0.0009959590388461,-0.0131789129227399,0.0,0.0,0.0,-0.0074859280139207,60.0,0.698844850063324,-0.0,-6.763112025964801e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432780,298.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5564270019531,0.0,0.0,9.324077109340578e-05,298.4198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.55712890625,0.0,0.0,9.818720718612894e-05,298.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5570373535156,0.0,0.0,7.252077193697914e-05,298.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5569763183594,0.0,0.0,9.81871344265528e-05,298.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.556396484375,0.0,0.0,0.0004657570389099,287.4895324707031,294.1499938964844,288.1499938964844,286.9880676269531,288.8356018066406,288.14996337890625,287.13153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993539346382,5.108557132871283e-09,0.0009935342241078,-0.0124360024929046,0.0,0.0,0.0,-0.0073453495278954,60.0,0.6966118812561035,-0.0,-6.730216028927316e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432840,298.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5564270019531,0.0,0.0,9.324077109340578e-05,298.4198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.55712890625,0.0,0.0,9.818720718612894e-05,298.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5570373535156,0.0,0.0,7.252077193697914e-05,298.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5569763183594,0.0,0.0,9.81871344265528e-05,298.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.556396484375,0.0,0.0,0.0004657570389099,287.4895324707031,294.1499938964844,288.1499938964844,286.9880676269531,288.8356018066406,288.14996337890625,287.13153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993539346382,5.108557132871283e-09,0.0009935342241078,-0.0124360024929046,0.0,0.0,0.0,-0.0073453495278954,60.0,0.6966118812561035,-0.0,-6.730216028927316e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
