time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12432900,298.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5545349121094,0.0,0.0,9.312434849562123e-05,298.4190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.55523681640625,0.0,0.0,9.806460730032995e-05,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5551452636719,0.0,0.0,7.243022264447063e-05,298.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5550842285156,0.0,0.0,9.80645345407538e-05,298.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.55450439453125,0.0,0.0,0.0004651754861697,287.4874572753906,294.1499938964844,288.1499938964844,286.9830017089844,288.8295593261719,288.14996337890625,287.1319274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922983590513,4.963449651285145e-09,0.0009922934696078,-0.0120558384805917,0.0,0.0,0.0,-0.0072734132409095,60.0,0.6954800486564636,-0.0,-6.713413824854797e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432960,298.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5526733398437,0.0,0.0,9.300684178015216e-05,298.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5533752441406,0.0,0.0,9.794086508918554e-05,298.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.55328369140625,0.0,0.0,7.233882934087887e-05,298.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5531921386719,0.0,0.0,9.79407923296094e-05,298.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5526428222656,0.0,0.0,0.0004645885201171,287.4853820800781,294.1499938964844,288.1499938964844,286.9779357910156,288.8235778808594,288.14996337890625,287.1322937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910458466038,4.816995247125533e-09,0.0009910410735756,-0.0116721391677856,0.0,0.0,0.0,-0.0072008096612989,60.0,0.6943413019180298,-0.0,-6.696477328205219e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433020,298.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5489501953125,0.0,0.0,9.27713990677148e-05,298.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5496520996094,0.0,0.0,9.769292955752462e-05,298.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5495300292969,0.0,0.0,7.215570076368749e-05,298.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5494689941406,0.0,0.0,9.769285679794848e-05,298.2910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5489196777344,0.0,0.0,0.0004634124343283,287.48126220703125,294.1499938964844,288.1499938964844,286.9678039550781,288.81182861328125,288.14996337890625,287.1330871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885362815111,4.523542873613451e-09,0.0009885317413136,-0.0109033016487956,0.0,0.0,0.0,-0.0070553319528698,60.0,0.6920598149299622,-0.0,-6.662604334906065e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433080,298.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5489501953125,0.0,0.0,9.27713990677148e-05,298.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5496520996094,0.0,0.0,9.769292955752462e-05,298.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5495300292969,0.0,0.0,7.215570076368749e-05,298.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5494689941406,0.0,0.0,9.769285679794848e-05,298.2910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5489196777344,0.0,0.0,0.0004634124343283,287.48126220703125,294.1499938964844,288.1499938964844,286.9678039550781,288.81182861328125,288.14996337890625,287.1330871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885362815111,4.523542873613451e-09,0.0009885317413136,-0.0109033016487956,0.0,0.0,0.0,-0.0070553319528698,60.0,0.6920598149299622,-0.0,-6.662604334906065e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433140,298.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5452575683594,0.0,0.0,9.253955795429648e-05,298.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5459289550781,0.0,0.0,9.74487847997807e-05,298.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5458374023437,0.0,0.0,7.197538070613518e-05,298.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5457763671875,0.0,0.0,9.744871931616216e-05,298.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54522705078125,0.0,0.0,0.0004622543347068,287.4771728515625,294.1499938964844,288.1499938964844,286.9576416015625,288.80029296875,288.14996337890625,287.1338195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860650170594,4.234586903351101e-09,0.0009860608261078,-0.0101462276652455,0.0,0.0,0.0,-0.0069120842963457,60.0,0.6897988319396973,-0.0,-6.629335302932304e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433200,298.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5452575683594,0.0,0.0,9.253955795429648e-05,298.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5459289550781,0.0,0.0,9.74487847997807e-05,298.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5458374023437,0.0,0.0,7.197538070613518e-05,298.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5457763671875,0.0,0.0,9.744871931616216e-05,298.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54522705078125,0.0,0.0,0.0004622543347068,287.4771728515625,294.1499938964844,288.1499938964844,286.9576416015625,288.80029296875,288.14996337890625,287.1338195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860650170594,4.234586903351101e-09,0.0009860608261078,-0.0101462276652455,0.0,0.0,0.0,-0.0069120842963457,60.0,0.6897988319396973,-0.0,-6.629335302932304e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433260,298.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5415954589844,0.0,0.0,9.23172410693951e-05,298.4141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5422668457031,0.0,0.0,9.721467358758672e-05,298.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.54217529296875,0.0,0.0,7.180246757343411e-05,298.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5421142578125,0.0,0.0,9.72146081039682e-05,298.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.54156494140625,0.0,0.0,0.000461143819848,287.4731750488281,294.1499938964844,288.1499938964844,286.947509765625,288.7889709472656,288.14996337890625,287.1345520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836952667683,3.9575023258464626e-09,0.0009836913086473,-0.0094202393665909,0.0,0.0,0.0,-0.0067747207358479,60.0,0.6875985264778137,-0.0,-6.59751009379761e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433320,298.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5415954589844,0.0,0.0,9.23172410693951e-05,298.4141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5422668457031,0.0,0.0,9.721467358758672e-05,298.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.54217529296875,0.0,0.0,7.180246757343411e-05,298.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5421142578125,0.0,0.0,9.72146081039682e-05,298.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.54156494140625,0.0,0.0,0.000461143819848,287.4731750488281,294.1499938964844,288.1499938964844,286.947509765625,288.7889709472656,288.14996337890625,287.1345520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836952667683,3.9575023258464626e-09,0.0009836913086473,-0.0094202393665909,0.0,0.0,0.0,-0.0067747207358479,60.0,0.6875985264778137,-0.0,-6.59751009379761e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433380,298.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5379943847656,0.0,0.0,9.210925054503603e-05,298.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.53863525390625,0.0,0.0,9.699564543552695e-05,298.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,7.164068665588275e-05,298.1298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5384826660156,0.0,0.0,9.699557267595084e-05,298.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5379638671875,0.0,0.0,0.0004601048422046,287.4692077636719,294.1499938964844,288.1499938964844,286.9373474121094,288.77789306640625,288.1499938964844,287.13525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814781369641,3.6982583662137362e-09,0.0009814744116738,-0.0087409820407629,0.0,0.0,0.0,-0.0066462019458413,60.0,0.685498833656311,-0.0,-6.567804433643687e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433440,298.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5379943847656,0.0,0.0,9.210925054503603e-05,298.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.53863525390625,0.0,0.0,9.699564543552695e-05,298.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,7.164068665588275e-05,298.1298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5384826660156,0.0,0.0,9.699557267595084e-05,298.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5379638671875,0.0,0.0,0.0004601048422046,287.4692077636719,294.1499938964844,288.1499938964844,286.9373474121094,288.77789306640625,288.1499938964844,287.13525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814781369641,3.6982583662137362e-09,0.0009814744116738,-0.0087409820407629,0.0,0.0,0.0,-0.0066462019458413,60.0,0.685498833656311,-0.0,-6.567804433643687e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433500,298.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53619384765625,0.0,0.0,9.201204375131056e-05,298.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5368347167969,0.0,0.0,9.689327998785302e-05,298.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5367431640625,0.0,0.0,7.156508218031377e-05,298.132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,9.689321450423448e-05,298.29498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5361633300781,0.0,0.0,0.0004596192738972,287.4672241210937,294.1499938964844,288.1499938964844,286.9322814941406,288.7724304199219,288.1499938964844,287.1356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804419241845,3.577101725937836e-09,0.0009804383153095,-0.0084235295653343,0.0,0.0,0.0,-0.0065861390903592,60.0,0.6845005750656128,-0.0,-6.553943876497216e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433560,298.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5343933105469,0.0,0.0,9.191974095301704e-05,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5350646972656,0.0,0.0,9.679608047008514e-05,298.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53497314453125,0.0,0.0,7.149329030653462e-05,298.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.534912109375,0.0,0.0,9.679601498646662e-05,298.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53436279296875,0.0,0.0,0.0004591582110151,287.4652709960937,294.1499938964844,288.1499938964844,286.9271850585937,288.7670288085937,288.1499938964844,287.1359558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794579818844,3.4620559752340796e-09,0.0009794544894248,-0.0081220865249633,0.0,0.0,0.0,-0.006529105361551,60.0,0.6835355758666992,-0.0,-6.540796704257448e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433620,298.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5308532714844,0.0,0.0,9.175125160254538e-05,298.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.531494140625,0.0,0.0,9.661864896770568e-05,298.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5314025878906,0.0,0.0,7.136223575798795e-05,298.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5313415527344,0.0,0.0,9.661858348408714e-05,298.2965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5307922363281,0.0,0.0,0.0004583165573421,287.4613952636719,294.1499938964844,288.1499938964844,286.9170227050781,288.7563781738281,288.1499938964844,287.1366271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977661809884,3.2520353077103437e-09,0.000977658550255,-0.0075717852450907,0.0,0.0,0.0,-0.0064249886199831,60.0,0.6817222833633423,-0.0,-6.516829387237523e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433680,298.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5308532714844,0.0,0.0,9.175125160254538e-05,298.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.531494140625,0.0,0.0,9.661864896770568e-05,298.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5314025878906,0.0,0.0,7.136223575798795e-05,298.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5313415527344,0.0,0.0,9.661858348408714e-05,298.2965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5307922363281,0.0,0.0,0.0004583165573421,287.4613952636719,294.1499938964844,288.1499938964844,286.9170227050781,288.7563781738281,288.1499938964844,287.1366271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977661809884,3.2520353077103437e-09,0.000977658550255,-0.0075717852450907,0.0,0.0,0.0,-0.0064249886199831,60.0,0.6817222833633423,-0.0,-6.516829387237523e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433740,298.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5273132324219,0.0,0.0,9.160668560070916e-05,298.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5279541015625,0.0,0.0,9.646641410654412e-05,298.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5278625488281,0.0,0.0,7.124980038497597e-05,298.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5278015136719,0.0,0.0,9.646634862292558e-05,298.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5272827148437,0.0,0.0,0.0004575944331008,287.45758056640625,294.1499938964844,288.1499938964844,286.9068603515625,288.74591064453125,288.1499938964844,287.1372985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761205292306,3.071831899958965e-09,0.0009761175024323,-0.0070996056310832,0.0,0.0,0.0,-0.0063356533646583,60.0,0.6800832748413086,-0.0,-6.496299675973205e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433800,298.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5273132324219,0.0,0.0,9.160668560070916e-05,298.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5279541015625,0.0,0.0,9.646641410654412e-05,298.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5278625488281,0.0,0.0,7.124980038497597e-05,298.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5278015136719,0.0,0.0,9.646634862292558e-05,298.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5272827148437,0.0,0.0,0.0004575944331008,287.45758056640625,294.1499938964844,288.1499938964844,286.9068603515625,288.74591064453125,288.1499938964844,287.1372985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761205292306,3.071831899958965e-09,0.0009761175024323,-0.0070996056310832,0.0,0.0,0.0,-0.0063356533646583,60.0,0.6800832748413086,-0.0,-6.496299675973205e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433860,298.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5238037109375,0.0,0.0,9.148730896413326e-05,298.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5244445800781,0.0,0.0,9.634070011088625e-05,298.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5243530273437,0.0,0.0,7.115694461390376e-05,298.1441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5242919921875,0.0,0.0,9.634063462726772e-05,298.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5237731933594,0.0,0.0,0.0004569981247186,287.45379638671875,294.1499938964844,288.1499938964844,286.8966979980469,288.7356262207031,288.1499938964844,287.1379699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748477023094,2.923007391686383e-09,0.0009748447337187,-0.0067096436396241,0.0,0.0,0.0,-0.0062618739902973,60.0,0.6786365509033203,-0.0,-6.479368863665513e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433920,298.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5238037109375,0.0,0.0,9.148730896413326e-05,298.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5244445800781,0.0,0.0,9.634070011088625e-05,298.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5243530273437,0.0,0.0,7.115694461390376e-05,298.1441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5242919921875,0.0,0.0,9.634063462726772e-05,298.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5237731933594,0.0,0.0,0.0004569981247186,287.45379638671875,294.1499938964844,288.1499938964844,286.8966979980469,288.7356262207031,288.1499938964844,287.1379699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748477023094,2.923007391686383e-09,0.0009748447337187,-0.0067096436396241,0.0,0.0,0.0,-0.0062618739902973,60.0,0.6786365509033203,-0.0,-6.479368863665513e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433980,298.2391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5203552246094,0.0,0.0,9.13957628654316e-05,298.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5209655761719,0.0,0.0,9.624430094845592e-05,298.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5208740234375,0.0,0.0,7.108574936864898e-05,298.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.52081298828125,0.0,0.0,9.624424274079502e-05,298.298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52032470703125,0.0,0.0,0.0004565408453345,287.4500732421875,294.1499938964844,288.1499938964844,286.88653564453125,288.7255554199219,288.1499938964844,287.1386108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738714434206,2.808870247505979e-09,0.0009738686494529,-0.0064105698838829,0.0,0.0,0.0,-0.0062052905559539,60.0,0.6773955821990967,-0.0,-6.46640003765242e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434040,298.2391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5203552246094,0.0,0.0,9.13957628654316e-05,298.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5209655761719,0.0,0.0,9.624430094845592e-05,298.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5208740234375,0.0,0.0,7.108574936864898e-05,298.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.52081298828125,0.0,0.0,9.624424274079502e-05,298.298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52032470703125,0.0,0.0,0.0004565408453345,287.4500732421875,294.1499938964844,288.1499938964844,286.88653564453125,288.7255554199219,288.1499938964844,287.1386108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738714434206,2.808870247505979e-09,0.0009738686494529,-0.0064105698838829,0.0,0.0,0.0,-0.0062052905559539,60.0,0.6773955821990967,-0.0,-6.46640003765242e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434100,298.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51861572265625,0.0,0.0,9.135845175478607e-05,298.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5192565917969,0.0,0.0,9.620500350138173e-05,298.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5191650390625,0.0,0.0,7.1056725573726e-05,298.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51910400390625,0.0,0.0,9.62049452937208e-05,298.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5185852050781,0.0,0.0,0.0004563544644042,287.4482116699219,294.1499938964844,288.1499938964844,286.8814392089844,288.7205810546875,288.1499938964844,287.138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734734776429,2.76233635965184e-09,0.0009734706836752,-0.0062886369414627,0.0,0.0,0.0,-0.0061822216957807,60.0,0.6768549084663391,-0.0,-6.461115731326572e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434160,298.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51690673828125,0.0,0.0,9.132934792432934e-05,298.40386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5175170898437,0.0,0.0,9.61743644438684e-05,298.734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,7.103409006958827e-05,298.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5173645019531,0.0,0.0,9.617429896024988e-05,298.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5168762207031,0.0,0.0,0.0004562090907711,287.4463806152344,294.1499938964844,288.1499938964844,286.8763427734375,288.71563720703125,288.1499938964844,287.1392517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973162939772,2.7260376178617207e-09,0.0009731602040119,-0.0061935223639011,0.0,0.0,0.0,-0.0061642262153327,60.0,0.6763637661933899,-0.0,-6.456996004544635e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434220,298.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.51348876953125,0.0,0.0,9.129236423177645e-05,298.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5140991210937,0.0,0.0,9.613540896680206e-05,298.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5140075683594,0.0,0.0,7.100531365722418e-05,298.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5139465332031,0.0,0.0,9.613534348318352e-05,298.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5134582519531,0.0,0.0,0.0004560243105515,287.4427185058594,294.1499938964844,288.1499938964844,286.8661804199219,288.7059020996094,288.1499938964844,287.1398620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727680007927,2.679868327248868e-09,0.0009727653232403,-0.0060725444927811,0.0,0.0,0.0,-0.0061413380317389,60.0,0.6755334138870239,-0.0,-6.451757172953877e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434280,298.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.51348876953125,0.0,0.0,9.129236423177645e-05,298.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5140991210937,0.0,0.0,9.613540896680206e-05,298.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5140075683594,0.0,0.0,7.100531365722418e-05,298.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5139465332031,0.0,0.0,9.613534348318352e-05,298.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5134582519531,0.0,0.0,0.0004560243105515,287.4427185058594,294.1499938964844,288.1499938964844,286.8661804199219,288.7059020996094,288.1499938964844,287.1398620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727680007927,2.679868327248868e-09,0.0009727653232403,-0.0060725444927811,0.0,0.0,0.0,-0.0061413380317389,60.0,0.6755334138870239,-0.0,-6.451757172953877e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434340,298.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51171875,0.0,0.0,9.128528472501785e-05,298.4013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5123291015625,0.0,0.0,9.612795111024752e-05,298.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5122375488281,0.0,0.0,7.099981303326786e-05,298.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5121765136719,0.0,0.0,9.61278929025866e-05,298.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5116882324219,0.0,0.0,0.0004559889493975,287.4408569335937,294.1499938964844,288.1499938964844,286.8608703613281,288.700927734375,288.1499938964844,287.14019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726922144182,2.671007193200125e-09,0.0009726895368658,-0.0060493256896734,0.0,0.0,0.0,-0.0061369445174932,60.0,0.6751988530158997,-0.0,-6.450751754982775e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434400,298.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5101013183594,0.0,0.0,9.128583042183892e-05,298.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5107116699219,0.0,0.0,9.612853318685666e-05,298.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5106201171875,0.0,0.0,7.100023503880948e-05,298.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.51055908203125,0.0,0.0,9.612847497919574e-05,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.51007080078125,0.0,0.0,0.0004559917142614,287.4391174316406,294.1499938964844,288.1499938964844,286.8559875488281,288.69635009765625,288.1499938964844,287.1404724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726976859383,2.671654231178877e-09,0.0009726950083859,-0.0060510211624205,0.0,0.0,0.0,-0.0061372653581202,60.0,0.6749225854873657,-0.0,-6.45082494088456e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434460,298.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5067443847656,0.0,0.0,9.129879617830738e-05,298.39862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50732421875,0.0,0.0,9.614217560738324e-05,298.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072326660156,0.0,0.0,7.101031224010512e-05,298.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,9.614211739972234e-05,298.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5067138671875,0.0,0.0,0.0004560564411804,287.435546875,294.1499938964844,288.1483459472656,286.8450622558594,288.6869201660156,288.14990234375,287.1410827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972835056018,2.687720046523623e-09,0.0009728323784656,-0.0060931188054382,0.0,0.0,0.0,-0.006145229563117,60.0,0.6739856004714966,-0.0,-6.452648193544519e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434520,298.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5067443847656,0.0,0.0,9.129879617830738e-05,298.39862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50732421875,0.0,0.0,9.614217560738324e-05,298.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072326660156,0.0,0.0,7.101031224010512e-05,298.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,9.614211739972234e-05,298.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5067138671875,0.0,0.0,0.0004560564411804,287.435546875,294.1499938964844,288.1483459472656,286.8450622558594,288.6869201660156,288.14990234375,287.1410827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972835056018,2.687720046523623e-09,0.0009728323784656,-0.0060931188054382,0.0,0.0,0.0,-0.006145229563117,60.0,0.6739856004714966,-0.0,-6.452648193544519e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434580,298.234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5033874511719,0.0,0.0,9.132275590673088e-05,298.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.50396728515625,0.0,0.0,9.616740862838924e-05,298.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50390625,0.0,0.0,7.102895324351266e-05,298.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5038452148437,0.0,0.0,9.616735042072833e-05,298.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5033569335937,0.0,0.0,0.000456176145235,287.4320068359375,294.1499938964844,288.1434936523437,286.832763671875,288.6776123046875,288.1495361328125,287.14166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730897145345,2.7174997807577483e-09,0.0009730869787745,-0.0061711515299975,0.0,0.0,0.0,-0.0061599928885698,60.0,0.6716294884681702,-0.0,-6.456026824253058e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434640,298.234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5033874511719,0.0,0.0,9.132275590673088e-05,298.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.50396728515625,0.0,0.0,9.616740862838924e-05,298.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50390625,0.0,0.0,7.102895324351266e-05,298.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5038452148437,0.0,0.0,9.616735042072833e-05,298.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5033569335937,0.0,0.0,0.000456176145235,287.4320068359375,294.1499938964844,288.1434936523437,286.832763671875,288.6776123046875,288.1495361328125,287.14166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730897145345,2.7174997807577483e-09,0.0009730869787745,-0.0061711515299975,0.0,0.0,0.0,-0.0061599928885698,60.0,0.6716294884681702,-0.0,-6.456026824253058e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434700,298.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5017395019531,0.0,0.0,9.133853745879604e-05,298.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5023193359375,0.0,0.0,9.618402691558003e-05,298.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5022277832031,0.0,0.0,7.104122778400779e-05,298.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5021667480469,0.0,0.0,9.618396870791912e-05,298.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.501708984375,0.0,0.0,0.0004562549875117,287.4302673339844,294.1499938964844,288.1399230957031,286.8260803222656,288.6729736328125,288.1491394042969,287.1419677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732575272209,2.737123194762603e-09,0.0009732547914609,-0.0062225712463259,0.0,0.0,0.0,-0.0061697205528616,60.0,0.6696492433547974,-0.0,-6.45825366518693e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434760,298.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5000915527344,0.0,0.0,9.135680011240764e-05,298.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.50067138671875,0.0,0.0,9.620325727155432e-05,298.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5005798339844,0.0,0.0,7.105543045327067e-05,298.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5005187988281,0.0,0.0,9.62031990638934e-05,298.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.50006103515625,0.0,0.0,0.0004563461989164,287.42852783203125,294.1499938964844,288.1356506347656,286.8191223144531,288.6683349609375,288.1485595703125,287.14227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734517079778,2.759833916954335e-09,0.0009734489722177,-0.0062820804305374,0.0,0.0,0.0,-0.0061809793114662,60.0,0.6672189235687256,-0.0,-6.460832224775005e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434820,298.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4967956542969,0.0,0.0,9.140030306298286e-05,298.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4973449707031,0.0,0.0,9.624906670069322e-05,298.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4972839355469,0.0,0.0,7.108926365617663e-05,298.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4972229003906,0.0,0.0,9.62490084930323e-05,298.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.49676513671875,0.0,0.0,0.0004565635172184,287.4250793457031,294.1499938964844,288.12506103515625,286.8042297363281,288.6590576171875,288.14678955078125,287.1428527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973914633505,2.813961508252305e-09,0.0009739117813296,-0.0064239115454256,0.0,0.0,0.0,-0.006207812577486,60.0,0.6610897779464722,-0.0,-6.46697841943933e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434880,298.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4967956542969,0.0,0.0,9.140030306298286e-05,298.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4973449707031,0.0,0.0,9.624906670069322e-05,298.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4972839355469,0.0,0.0,7.108926365617663e-05,298.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4972229003906,0.0,0.0,9.62490084930323e-05,298.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.49676513671875,0.0,0.0,0.0004565635172184,287.4250793457031,294.1499938964844,288.12506103515625,286.8042297363281,288.6590576171875,288.14678955078125,287.1428527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973914633505,2.813961508252305e-09,0.0009739117813296,-0.0064239115454256,0.0,0.0,0.0,-0.006207812577486,60.0,0.6610897779464722,-0.0,-6.46697841943933e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434940,298.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4935302734375,0.0,0.0,9.145327203441413e-05,298.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4940795898437,0.0,0.0,9.630484419176356e-05,298.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4939880371094,0.0,0.0,7.113046012818813e-05,298.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.49395751953125,0.0,0.0,9.630478598410264e-05,298.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4934997558594,0.0,0.0,0.0004568281001411,287.4216613769531,294.1499938964844,288.11187744140625,286.7882385253906,288.64971923828125,288.1439208984375,287.1434020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744783164933,2.8798761153581154e-09,0.0009744754643179,-0.0065966271795332,0.0,0.0,0.0,-0.0062404894270002,60.0,0.6531203389167786,-0.0,-6.474466829331504e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435000,298.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4935302734375,0.0,0.0,9.145327203441413e-05,298.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4940795898437,0.0,0.0,9.630484419176356e-05,298.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4939880371094,0.0,0.0,7.113046012818813e-05,298.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.49395751953125,0.0,0.0,9.630478598410264e-05,298.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4934997558594,0.0,0.0,0.0004568281001411,287.4216613769531,294.1499938964844,288.11187744140625,286.7882385253906,288.64971923828125,288.1439208984375,287.1434020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744783164933,2.8798761153581154e-09,0.0009744754643179,-0.0065966271795332,0.0,0.0,0.0,-0.0062404894270002,60.0,0.6531203389167786,-0.0,-6.474466829331504e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435060,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4902648925781,0.0,0.0,9.151457925327122e-05,298.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4908142089844,0.0,0.0,9.63693964877166e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4907531738281,0.0,0.0,7.117813947843388e-05,298.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4906921386719,0.0,0.0,9.636934555601329e-05,298.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.490234375,0.0,0.0,0.0004571343306452,287.41827392578125,294.1499938964844,288.0963134765625,286.7712097167969,288.6402893066406,288.13995361328125,287.1439819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751308825798,2.9561810777067876e-09,0.0009751279139891,-0.0067965690977871,0.0,0.0,0.0,-0.0062783169560134,60.0,0.6437124013900757,-0.0,-6.483141135049665e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435120,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4902648925781,0.0,0.0,9.151457925327122e-05,298.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4908142089844,0.0,0.0,9.63693964877166e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4907531738281,0.0,0.0,7.117813947843388e-05,298.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4906921386719,0.0,0.0,9.636934555601329e-05,298.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.490234375,0.0,0.0,0.0004571343306452,287.41827392578125,294.1499938964844,288.0963134765625,286.7712097167969,288.6402893066406,288.13995361328125,287.1439819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751308825798,2.9561810777067876e-09,0.0009751279139891,-0.0067965690977871,0.0,0.0,0.0,-0.0062783169560134,60.0,0.6437124013900757,-0.0,-6.483141135049665e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435180,298.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.487060546875,0.0,0.0,9.158441389445215e-05,298.3856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.48760986328125,0.0,0.0,9.644294186728077e-05,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4875183105469,0.0,0.0,7.123245450202376e-05,298.134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4874572753906,0.0,0.0,9.644288365961984e-05,298.29425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,0.000457483169157,287.4149169921875,294.1499938964844,288.07861328125,286.7532043457031,288.6307067871094,288.1344299316406,287.14453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758743690326,3.0431188680069e-09,0.0009758712840266,-0.0070243701338768,0.0,0.0,0.0,-0.0063214157707989,60.0,0.6326873302459717,-0.0,-6.49303117938871e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
