time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12435240,298.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.487060546875,0.0,0.0,9.158441389445215e-05,298.3856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.48760986328125,0.0,0.0,9.644294186728077e-05,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4875183105469,0.0,0.0,7.123245450202376e-05,298.134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4874572753906,0.0,0.0,9.644288365961984e-05,298.29425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,0.000457483169157,287.4149169921875,294.1499938964844,288.07861328125,286.7532043457031,288.6307067871094,288.1344299316406,287.14453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758743690326,3.0431188680069e-09,0.0009758712840266,-0.0070243701338768,0.0,0.0,0.0,-0.0063214157707989,60.0,0.6326873302459717,-0.0,-6.49303117938871e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435300,298.22637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4854431152344,0.0,0.0,9.162227070191876e-05,298.38446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4859924316406,0.0,0.0,9.648280683904886e-05,298.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.48590087890625,0.0,0.0,7.126190030248836e-05,298.13311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4858703613281,0.0,0.0,9.648274863138796e-05,298.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.48541259765625,0.0,0.0,0.0004576722858473,287.41326904296875,294.1499938964844,288.06903076171875,286.7438659667969,288.6258544921875,288.131103515625,287.1448059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762773988768,3.090248723580657e-09,0.0009762743138708,-0.0071478630416095,0.0,0.0,0.0,-0.0063447798602283,60.0,0.6266837120056152,-0.0,-6.498396487586433e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435360,298.22564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838562011719,0.0,0.0,9.166196832666174e-05,298.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4844055175781,0.0,0.0,9.652460721554236e-05,298.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4843139648437,0.0,0.0,7.129277219064534e-05,298.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4842529296875,0.0,0.0,9.652454900788145e-05,298.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,0.0004578705702442,287.4115905761719,294.1499938964844,288.0589904785156,286.7343139648437,288.6209716796875,288.1273498535156,287.14508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767001029103,3.139670745611056e-09,0.0009766969596967,-0.0072773620486259,0.0,0.0,0.0,-0.0063692806288599,60.0,0.6203661561012268,-0.0,-6.504023986053653e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435420,298.2242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806823730469,0.0,0.0,9.174661681754516e-05,298.3807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.481201171875,0.0,0.0,9.661373769631608e-05,298.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48114013671875,0.0,0.0,7.135860505513847e-05,298.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4810791015625,0.0,0.0,9.66136867646128e-05,298.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.48065185546875,0.0,0.0,0.0004582933906931,287.4083251953125,294.1499938964844,288.0375671386719,286.71466064453125,288.61102294921875,288.1185302734375,287.1456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776013903319,3.2450568898667598e-09,0.0009775981307029,-0.0075535005889832,0.0,0.0,0.0,-0.0064215250313282,60.0,0.6068666577339172,-0.0,-6.51603357937347e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435480,298.2242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806823730469,0.0,0.0,9.174661681754516e-05,298.3807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.481201171875,0.0,0.0,9.661373769631608e-05,298.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48114013671875,0.0,0.0,7.135860505513847e-05,298.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4810791015625,0.0,0.0,9.66136867646128e-05,298.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.48065185546875,0.0,0.0,0.0004582933906931,287.4083251953125,294.1499938964844,288.0375671386719,286.71466064453125,288.61102294921875,288.1185302734375,287.1456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776013903319,3.2450568898667598e-09,0.0009775981307029,-0.0075535005889832,0.0,0.0,0.0,-0.0064215250313282,60.0,0.6068666577339172,-0.0,-6.51603357937347e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435540,298.2234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.478759765625,0.0,0.0,9.180078632198274e-05,298.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,9.667078120401128e-05,298.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4792175292969,0.0,0.0,7.14007401256822e-05,298.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47918701171875,0.0,0.0,9.6670730272308e-05,298.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4787292480469,0.0,0.0,0.0004585639981087,287.4063720703125,294.1499938964844,288.02398681640625,286.7025451660156,288.6049499511719,288.1122131347656,287.1459655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781781118363,3.312504492924972e-09,0.0009781748522073,-0.0077302292920649,0.0,0.0,0.0,-0.0064549618400633,60.0,0.5981720685958862,-0.0,-6.523725204488073e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435600,298.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4775085449219,0.0,0.0,9.183800284517928e-05,298.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4780578613281,0.0,0.0,9.67099767876789e-05,298.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779663085937,0.0,0.0,7.142968388507143e-05,298.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779357910156,0.0,0.0,9.670991858001798e-05,298.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4774780273437,0.0,0.0,0.0004587498842738,287.40509033203125,294.1499938964844,288.0146484375,286.6943054199219,288.600830078125,288.1076354980469,287.14617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785745060071,3.358846312195851e-09,0.0009785711299628,-0.0078516555950045,0.0,0.0,0.0,-0.0064779357053339,60.0,0.5921949148178101,-0.0,-6.5290130635276e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435660,298.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.474365234375,0.0,0.0,9.193461301038042e-05,298.3754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.47491455078125,0.0,0.0,9.68117092270404e-05,298.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4748229980469,0.0,0.0,7.15048226993531e-05,298.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47479248046875,0.0,0.0,9.68116510193795e-05,298.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4743347167969,0.0,0.0,0.0004592324839904,287.4018859863281,294.1499938964844,287.9903869628906,286.6733703613281,288.5904235839844,288.09503173828125,287.1466979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796032682061,3.479141419404641e-09,0.0009795997757464,-0.0081668552011251,0.0,0.0,0.0,-0.0065375710837543,60.0,0.5766856074333191,-0.0,-6.54274856515258e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435720,298.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.474365234375,0.0,0.0,9.193461301038042e-05,298.3754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.47491455078125,0.0,0.0,9.68117092270404e-05,298.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4748229980469,0.0,0.0,7.15048226993531e-05,298.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47479248046875,0.0,0.0,9.68116510193795e-05,298.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4743347167969,0.0,0.0,0.0004592324839904,287.4018859863281,294.1499938964844,287.9903869628906,286.6733703613281,288.5904235839844,288.09503173828125,287.1466979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796032682061,3.479141419404641e-09,0.0009795997757464,-0.0081668552011251,0.0,0.0,0.0,-0.0065375710837543,60.0,0.5766856074333191,-0.0,-6.54274856515258e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435780,298.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4712829589844,0.0,0.0,9.203619993058965e-05,298.3727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,9.691868035588412e-05,298.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4717102050781,0.0,0.0,7.158383232308552e-05,298.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4716796875,0.0,0.0,9.691862942418084e-05,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47125244140625,0.0,0.0,0.0004597399383783,287.3987121582031,294.1499938964844,287.9649963378906,286.6518859863281,288.5797424316406,288.0801696777344,287.1472473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806851157918,3.605638676518197e-09,0.0009806815069168,-0.0084983026608824,0.0,0.0,0.0,-0.0066002812236547,60.0,0.5602307319641113,-0.0,-6.557207399282562e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435840,298.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4712829589844,0.0,0.0,9.203619993058965e-05,298.3727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,9.691868035588412e-05,298.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4717102050781,0.0,0.0,7.158383232308552e-05,298.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4716796875,0.0,0.0,9.691862942418084e-05,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47125244140625,0.0,0.0,0.0004597399383783,287.3987121582031,294.1499938964844,287.9649963378906,286.6518859863281,288.5797424316406,288.0801696777344,287.1472473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806851157918,3.605638676518197e-09,0.0009806815069168,-0.0084983026608824,0.0,0.0,0.0,-0.0066002812236547,60.0,0.5602307319641113,-0.0,-6.557207399282562e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435900,298.2198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4697265625,0.0,0.0,9.208832489093766e-05,298.3713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4702453613281,0.0,0.0,9.697357745608316e-05,298.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4701538085937,0.0,0.0,7.162438123486936e-05,298.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4701232910156,0.0,0.0,9.697352652437984e-05,298.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696960449219,0.0,0.0,0.0004600003303494,287.3971252441406,294.1499938964844,287.9519348144531,286.6409912109375,288.5743103027344,288.0719909667969,287.1474914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812401840463,3.6705534167680302e-09,0.0009812365751713,-0.008668391034007,0.0,0.0,0.0,-0.0066324626095592,60.0,0.5517604947090149,-0.0,-6.56463328141399e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435960,298.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4681701660156,0.0,0.0,9.214135934598744e-05,298.3699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4686889648437,0.0,0.0,9.7029420430772e-05,298.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4686279296875,0.0,0.0,7.166562863858417e-05,298.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.46856689453125,0.0,0.0,9.702936949906872e-05,298.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4681396484375,0.0,0.0,0.0004602652334142,287.39556884765625,294.1499938964844,287.93865966796875,286.6299743652344,288.5687866210937,288.06329345703125,287.14776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818050311878,3.736595477477067e-09,0.0009818013058975,-0.0088414326310157,0.0,0.0,0.0,-0.0066652023233473,60.0,0.5431187748908997,-0.0,-6.572192745579741e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436020,298.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,9.224934183293954e-05,298.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4656066894531,0.0,0.0,9.714312909636648e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4655456542969,0.0,0.0,7.174960774136707e-05,298.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4654846191406,0.0,0.0,9.714307816466317e-05,298.28302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.465087890625,0.0,0.0,0.0004608046147041,287.3924560546875,294.1499938964844,287.91162109375,286.60772705078125,288.5575256347656,288.04443359375,287.14825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829549817368,3.871057252524679e-09,0.0009829511400312,-0.009193742647767,0.0,0.0,0.0,-0.0067318608053028,60.0,0.5254401564598083,-0.0,-6.58759731209102e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436080,298.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,9.224934183293954e-05,298.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4656066894531,0.0,0.0,9.714312909636648e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4655456542969,0.0,0.0,7.174960774136707e-05,298.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4654846191406,0.0,0.0,9.714307816466317e-05,298.28302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.465087890625,0.0,0.0,0.0004608046147041,287.3924560546875,294.1499938964844,287.91162109375,286.60772705078125,288.5575256347656,288.04443359375,287.14825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829549817368,3.871057252524679e-09,0.0009829511400312,-0.009193742647767,0.0,0.0,0.0,-0.0067318608053028,60.0,0.5254401564598083,-0.0,-6.58759731209102e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436140,298.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4620666503906,0.0,0.0,9.23591578612104e-05,298.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625549316406,0.0,0.0,9.72587731666863e-05,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4624938964844,0.0,0.0,7.183502748375759e-05,298.1011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4624328613281,0.0,0.0,9.7258722234983e-05,298.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4620361328125,0.0,0.0,0.0004613531928043,287.3893737792969,294.1499938964844,287.88409423828125,286.5852355957031,288.5459899902344,288.0237121582031,287.1487731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841246064752,4.007815412876425e-09,0.0009841205319389,-0.0095520662143826,0.0,0.0,0.0,-0.0067996582947671,60.0,0.5073158740997314,-0.0,-6.60328325352566e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436200,298.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4620666503906,0.0,0.0,9.23591578612104e-05,298.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625549316406,0.0,0.0,9.72587731666863e-05,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4624938964844,0.0,0.0,7.183502748375759e-05,298.1011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4624328613281,0.0,0.0,9.7258722234983e-05,298.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4620361328125,0.0,0.0,0.0004613531928043,287.3893737792969,294.1499938964844,287.88409423828125,286.5852355957031,288.5459899902344,288.0237121582031,287.1487731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841246064752,4.007815412876425e-09,0.0009841205319389,-0.0095520662143826,0.0,0.0,0.0,-0.0067996582947671,60.0,0.5073158740997314,-0.0,-6.60328325352566e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436260,298.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45904541015625,0.0,0.0,9.246998524758963e-05,298.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.45953369140625,0.0,0.0,9.737547225086018e-05,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.45947265625,0.0,0.0,7.19212184776552e-05,298.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4594116210937,0.0,0.0,9.737542131915689e-05,298.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,0.0004619067767634,287.3863525390625,294.1499938964844,287.8562316894531,286.56256103515625,288.5341186523437,288.0010986328125,287.1492614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853048250079,4.14582235208627e-09,0.0009853006340563,-0.0099136587232351,0.0,0.0,0.0,-0.0068680741824209,60.0,0.488864004611969,-0.0,-6.619131909246789e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436320,298.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45904541015625,0.0,0.0,9.246998524758963e-05,298.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.45953369140625,0.0,0.0,9.737547225086018e-05,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.45947265625,0.0,0.0,7.19212184776552e-05,298.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4594116210937,0.0,0.0,9.737542131915689e-05,298.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,0.0004619067767634,287.3863525390625,294.1499938964844,287.8562316894531,286.56256103515625,288.5341186523437,288.0010986328125,287.1492614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853048250079,4.14582235208627e-09,0.0009853006340563,-0.0099136587232351,0.0,0.0,0.0,-0.0068680741824209,60.0,0.488864004611969,-0.0,-6.619131909246789e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436380,298.2118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560546875,0.0,0.0,9.258103091269732e-05,298.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.45654296875,0.0,0.0,9.749241144163534e-05,298.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4564514160156,0.0,0.0,7.200759137049317e-05,298.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4564208984375,0.0,0.0,9.749236050993204e-05,298.2769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,0.000462461495772,287.3833312988281,294.1499938964844,287.82830810546875,286.5398254394531,288.52197265625,287.9768371582031,287.1497497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864874882623,4.284113508390419e-09,0.0009864831808954,-0.0102759916335344,0.0,0.0,0.0,-0.0069366311654448,60.0,0.470242977142334,-0.0,-6.635031724044893e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436440,298.2118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560546875,0.0,0.0,9.258103091269732e-05,298.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.45654296875,0.0,0.0,9.749241144163534e-05,298.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4564514160156,0.0,0.0,7.200759137049317e-05,298.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4564208984375,0.0,0.0,9.749236050993204e-05,298.2769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,0.000462461495772,287.3833312988281,294.1499938964844,287.82830810546875,286.5398254394531,288.52197265625,287.9768371582031,287.1497497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864874882623,4.284113508390419e-09,0.0009864831808954,-0.0102759916335344,0.0,0.0,0.0,-0.0069366311654448,60.0,0.470242977142334,-0.0,-6.635031724044893e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436500,298.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4545593261719,0.0,0.0,9.263651008950546e-05,298.3567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550476074219,0.0,0.0,9.755083010531962e-05,298.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4549560546875,0.0,0.0,7.205073779914528e-05,298.08843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4549255371094,0.0,0.0,9.755077917361632e-05,298.2758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4545288085937,0.0,0.0,0.0004627385933417,287.3818359375,294.1499938964844,287.8143615722656,286.5284729003906,288.5157775878906,287.96417236328125,287.1499938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870782960206,4.353198246320744e-09,0.0009870739886537,-0.010456996038556,0.0,0.0,0.0,-0.0069708796218037,60.0,0.4609042704105377,-0.0,-6.642981276172577e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436560,298.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4530639648437,0.0,0.0,9.269174188375472e-05,298.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4535522460937,0.0,0.0,9.76089941104874e-05,298.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4534606933594,0.0,0.0,7.209369505289942e-05,298.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45343017578125,0.0,0.0,9.76089431787841e-05,298.2747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4530334472656,0.0,0.0,0.0004630144976545,287.38037109375,294.1499938964844,287.80047607421875,286.5171203613281,288.509521484375,287.951171875,287.1502380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876665426418,4.4219823358560015e-09,0.0009876621188595,-0.0106372125446796,0.0,0.0,0.0,-0.0070049786008894,60.0,0.451576292514801,-0.0,-6.650901696048096e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436620,298.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501037597656,0.0,0.0,9.28014487726614e-05,298.35211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4505920410156,0.0,0.0,9.77245144895278e-05,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.45050048828125,0.0,0.0,7.217902020784095e-05,298.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4504699707031,0.0,0.0,9.77244708337821e-05,298.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,0.000463562522782,287.3774108886719,294.1499938964844,287.77294921875,286.4945068359375,288.496826171875,287.9244079589844,287.1507263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888350032269,4.558602384463484e-09,0.0009888304630294,-0.0109951589256525,0.0,0.0,0.0,-0.0070727076381444,60.0,0.4330044984817505,-0.0,-6.66664732307254e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436680,298.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501037597656,0.0,0.0,9.28014487726614e-05,298.35211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4505920410156,0.0,0.0,9.77245144895278e-05,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.45050048828125,0.0,0.0,7.217902020784095e-05,298.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4504699707031,0.0,0.0,9.77244708337821e-05,298.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,0.000463562522782,287.3774108886719,294.1499938964844,287.77294921875,286.4945068359375,288.496826171875,287.9244079589844,287.1507263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888350032269,4.558602384463484e-09,0.0009888304630294,-0.0109951589256525,0.0,0.0,0.0,-0.0070727076381444,60.0,0.4330044984817505,-0.0,-6.66664732307254e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436740,298.2050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4481201171875,0.0,0.0,9.287521243095398e-05,298.3499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4485778808594,0.0,0.0,9.780219988897444e-05,298.6770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4485168457031,0.0,0.0,7.223639113362879e-05,298.0769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4484558105469,0.0,0.0,9.780214895727112e-05,298.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4480895996094,0.0,0.0,0.0004639309772755,287.3754577636719,294.1499938964844,287.7545166015625,286.4792175292969,288.4880065917969,287.9056701660156,287.1510314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989620690234,4.650464902056228e-09,0.0009896160336211,-0.0112358387559652,0.0,0.0,0.0,-0.0071182479150593,60.0,0.4204975366592407,-0.0,-6.677244357433666e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436800,298.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471740722656,0.0,0.0,9.290961315855384e-05,298.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476318359375,0.0,0.0,9.783841960597783e-05,298.6759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.44757080078125,0.0,0.0,7.226314482977614e-05,298.0753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,9.783836867427452e-05,298.2701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,0.0004641028062906,287.37451171875,294.1499938964844,287.7459716796875,286.4720764160156,288.4838562011719,287.8967590332031,287.15118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899869328364,4.693299970881526e-09,0.0009899822762236,-0.0113480649888515,0.0,0.0,0.0,-0.0071394830010831,60.0,0.4146575033664703,-0.0,-6.68218902433182e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436860,298.2013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442443847656,0.0,0.0,9.301550744567066e-05,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447326660156,0.0,0.0,9.79499236564152e-05,298.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44464111328125,0.0,0.0,7.23455086699687e-05,298.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4446105957031,0.0,0.0,9.794988000066952e-05,298.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442138671875,0.0,0.0,0.0004646317684091,287.37164306640625,294.1499938964844,287.7196960449219,286.449951171875,288.4706115722656,287.8684387207031,287.1516418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911147644743,4.825168709032823e-09,0.0009911098750308,-0.0116935539990663,0.0,0.0,0.0,-0.0072048562578856,60.0,0.3966899216175079,-0.0,-6.697421639501044e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436920,298.2013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442443847656,0.0,0.0,9.301550744567066e-05,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447326660156,0.0,0.0,9.79499236564152e-05,298.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44464111328125,0.0,0.0,7.23455086699687e-05,298.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4446105957031,0.0,0.0,9.794988000066952e-05,298.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442138671875,0.0,0.0,0.0004646317684091,287.37164306640625,294.1499938964844,287.7196960449219,286.449951171875,288.4706115722656,287.8684387207031,287.1516418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911147644743,4.825168709032823e-09,0.0009911098750308,-0.0116935539990663,0.0,0.0,0.0,-0.0072048562578856,60.0,0.3966899216175079,-0.0,-6.697421639501044e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436980,298.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413757324219,0.0,0.0,9.311836038250476e-05,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4418334960937,0.0,0.0,9.805824083741754e-05,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4417419433594,0.0,0.0,7.242550782393664e-05,298.0648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44171142578125,0.0,0.0,9.805818990571424e-05,298.2654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413452148437,0.0,0.0,0.000465145567432,287.3688049316406,294.1499938964844,287.6943664550781,286.42822265625,288.4571533203125,287.8398132324219,287.152099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922102326527,4.9532578039190875e-09,0.0009922052267938,-0.0120291374623775,0.0,0.0,0.0,-0.0072683556936681,60.0,0.37920942902565,-0.0,-6.712235034456171e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437040,298.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413757324219,0.0,0.0,9.311836038250476e-05,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4418334960937,0.0,0.0,9.805824083741754e-05,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4417419433594,0.0,0.0,7.242550782393664e-05,298.0648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44171142578125,0.0,0.0,9.805818990571424e-05,298.2654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413452148437,0.0,0.0,0.000465145567432,287.3688049316406,294.1499938964844,287.6943664550781,286.42822265625,288.4571533203125,287.8398132324219,287.152099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922102326527,4.9532578039190875e-09,0.0009922052267938,-0.0120291374623775,0.0,0.0,0.0,-0.0072683556936681,60.0,0.37920942902565,-0.0,-6.712235034456171e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437100,298.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4399108886719,0.0,0.0,9.316846262663604e-05,298.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403686523437,0.0,0.0,9.8110998806078e-05,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403076171875,0.0,0.0,7.24644705769606e-05,298.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4402770996094,0.0,0.0,9.81109551503323e-05,298.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4399108886719,0.0,0.0,0.0004653958312701,287.36737060546875,294.1499938964844,287.6820983886719,286.4175109863281,288.4503479003906,287.8254699707031,287.1523132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927437640726,5.015647897010922e-09,0.0009927387582138,-0.0121925938874483,0.0,0.0,0.0,-0.0072992853820323,60.0,0.3707281053066253,-0.0,-6.719455569736965e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437160,298.19488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4385070800781,0.0,0.0,9.321734250988813e-05,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389343261719,0.0,0.0,9.816246893024072e-05,298.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4388732910156,0.0,0.0,7.25024874554947e-05,298.0596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4388427734375,0.0,0.0,9.816241799853742e-05,298.2630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384765625,0.0,0.0,0.0004656399833038,287.365966796875,294.1499938964844,287.670166015625,286.4069519042969,288.4434814453125,287.8111572265625,287.15252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932642569765,5.076513875934552e-09,0.0009932592511177,-0.0123520549386739,0.0,0.0,0.0,-0.007329458836466,60.0,0.3624157905578613,-0.0,-6.726504153675705e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437220,298.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,9.33108603931032e-05,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43609619140625,0.0,0.0,9.826094174059108e-05,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43603515625,0.0,0.0,7.25752252037637e-05,298.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,9.82608980848454e-05,298.2606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43560791015625,0.0,0.0,0.0004661070997826,287.3631896972656,294.1499938964844,287.6473083496094,286.3862609863281,288.4296264648437,287.7828063964844,287.1529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942601900547,5.192963392630645e-09,0.0009942550677806,-0.0126571375876665,0.0,0.0,0.0,-0.0073871882632374,60.0,0.346405953168869,-0.0,-6.739999491855998e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437280,298.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,9.33108603931032e-05,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43609619140625,0.0,0.0,9.826094174059108e-05,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43603515625,0.0,0.0,7.25752252037637e-05,298.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,9.82608980848454e-05,298.2606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43560791015625,0.0,0.0,0.0004661070997826,287.3631896972656,294.1499938964844,287.6473083496094,286.3862609863281,288.4296264648437,287.7828063964844,287.1529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942601900547,5.192963392630645e-09,0.0009942550677806,-0.0126571375876665,0.0,0.0,0.0,-0.0073871882632374,60.0,0.346405953168869,-0.0,-6.739999491855998e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437340,298.18768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4328308105469,0.0,0.0,9.339784446638076e-05,298.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4332580566406,0.0,0.0,9.835254604695363e-05,298.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4331970214844,0.0,0.0,7.264287705766037e-05,298.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43316650390625,0.0,0.0,9.835250239120796e-05,298.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43280029296875,0.0,0.0,0.0004665416490752,287.3604431152344,294.1499938964844,287.6260070800781,286.3662414550781,288.4156188964844,287.75506591796875,287.15338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951866231858,5.301283412251223e-09,0.000995181268081,-0.0129409171640872,0.0,0.0,0.0,-0.0074408873915672,60.0,0.3313339948654175,-0.0,-6.75256472959518e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437400,298.18768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4328308105469,0.0,0.0,9.339784446638076e-05,298.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4332580566406,0.0,0.0,9.835254604695363e-05,298.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4331970214844,0.0,0.0,7.264287705766037e-05,298.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43316650390625,0.0,0.0,9.835250239120796e-05,298.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43280029296875,0.0,0.0,0.0004665416490752,287.3604431152344,294.1499938964844,287.6260070800781,286.3662414550781,288.4156188964844,287.75506591796875,287.15338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951866231858,5.301283412251223e-09,0.000995181268081,-0.0129409171640872,0.0,0.0,0.0,-0.0074408873915672,60.0,0.3313339948654175,-0.0,-6.75256472959518e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437460,298.1840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300231933594,0.0,0.0,9.347640298074111e-05,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4304504394531,0.0,0.0,9.843527368502691e-05,298.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303894042969,0.0,0.0,7.270398054970428e-05,298.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43035888671875,0.0,0.0,9.84352227533236e-05,298.2559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,0.0004669340560212,287.35772705078125,294.1499938964844,287.6064758300781,286.3469543457031,288.4014892578125,287.7282409667969,287.1537780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960231836885,5.3990998338804275e-09,0.0009960177121683,-0.0131971770897507,0.0,0.0,0.0,-0.0074893794953823,60.0,0.3173316717147827,-0.0,-6.763922044683568e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437520,298.1840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300231933594,0.0,0.0,9.347640298074111e-05,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4304504394531,0.0,0.0,9.843527368502691e-05,298.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303894042969,0.0,0.0,7.270398054970428e-05,298.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43035888671875,0.0,0.0,9.84352227533236e-05,298.2559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,0.0004669340560212,287.35772705078125,294.1499938964844,287.6064758300781,286.3469543457031,288.4014892578125,287.7282409667969,287.1537780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960231836885,5.3990998338804275e-09,0.0009960177121683,-0.0131971770897507,0.0,0.0,0.0,-0.0074893794953823,60.0,0.3173316717147827,-0.0,-6.763922044683568e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
