time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12437580,298.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42724609375,0.0,0.0,9.35447242227383e-05,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,9.850721107795836e-05,298.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,7.275710959220305e-05,298.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275817871094,0.0,0.0,9.850716742221266e-05,298.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272155761719,0.0,0.0,0.0004672752984333,287.3550720214844,294.1499938964844,287.5888977050781,286.3285217285156,288.3872985839844,287.70263671875,287.1542053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967505466192,5.48415446388617e-09,0.0009967450750991,-0.0134200006723403,0.0,0.0,0.0,-0.0075315446592867,60.0,0.3045439422130584,-0.0,-6.773804983595255e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437640,298.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42724609375,0.0,0.0,9.35447242227383e-05,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,9.850721107795836e-05,298.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,7.275710959220305e-05,298.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275817871094,0.0,0.0,9.850716742221266e-05,298.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272155761719,0.0,0.0,0.0004672752984333,287.3550720214844,294.1499938964844,287.5888977050781,286.3285217285156,288.3872985839844,287.70263671875,287.1542053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967505466192,5.48415446388617e-09,0.0009967450750991,-0.0134200006723403,0.0,0.0,0.0,-0.0075315446592867,60.0,0.3045439422130584,-0.0,-6.773804983595255e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437700,298.178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258728027344,0.0,0.0,9.357454109704122e-05,298.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263000488281,0.0,0.0,9.853861411102116e-05,298.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262390136719,0.0,0.0,7.278030534507707e-05,298.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261779785156,0.0,0.0,9.853856317931786e-05,298.2525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42584228515625,0.0,0.0,0.0004674242518376,287.3537292480469,294.1499938964844,287.5809020996094,286.3196716308594,288.3801574707031,287.6903686523437,287.1543884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970681276172,5.521277213205167e-09,0.0009970625396817,-0.0135172540321946,0.0,0.0,0.0,-0.0075499485246837,60.0,0.2986461520195007,-0.0,-6.778120820172262e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437760,298.1766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42449951171875,0.0,0.0,9.36010546865873e-05,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,9.856652468442916e-05,298.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42486572265625,0.0,0.0,7.280092540895566e-05,298.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,9.856648102868348e-05,298.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244689941406,0.0,0.0,0.00046755670337,287.3524169921875,294.1499938964844,287.573486328125,286.31103515625,288.373046875,287.67852783203125,287.1545715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973503183573,5.554277482389125e-09,0.0009973447304219,-0.013603706844151,0.0,0.0,0.0,-0.0075663081370294,60.0,0.2931112349033355,-0.0,-6.781958461488102e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437820,298.1729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,9.364320430904628e-05,298.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42218017578125,0.0,0.0,9.86109153018333e-05,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.422119140625,0.0,0.0,7.283371087396517e-05,298.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220886230469,0.0,0.0,9.861087164608762e-05,298.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217224121094,0.0,0.0,0.0004677672404795,287.34979248046875,294.1499938964844,287.5604553222656,286.2945861816406,288.3587951660156,287.6561889648437,287.15496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977989830076,5.6067355203026645e-09,0.0009977933950722,-0.0137411328032612,0.0,0.0,0.0,-0.0075923139229416,60.0,0.2831840813159942,-0.0,-6.78806060250281e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437880,298.1729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,9.364320430904628e-05,298.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42218017578125,0.0,0.0,9.86109153018333e-05,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.422119140625,0.0,0.0,7.283371087396517e-05,298.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220886230469,0.0,0.0,9.861087164608762e-05,298.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217224121094,0.0,0.0,0.0004677672404795,287.34979248046875,294.1499938964844,287.5604553222656,286.2945861816406,288.3587951660156,287.6561889648437,287.15496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977989830076,5.6067355203026645e-09,0.0009977933950722,-0.0137411328032612,0.0,0.0,0.0,-0.0075923139229416,60.0,0.2831840813159942,-0.0,-6.78806060250281e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437940,298.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197082519531,0.0,0.0,9.366499580210076e-05,298.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42010498046875,0.0,0.0,9.863385639619082e-05,298.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200439453125,0.0,0.0,7.285065657924861e-05,298.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200134277344,0.0,0.0,9.863381274044514e-05,298.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,0.0004678760888054,287.3478088378906,294.1499938964844,287.5522766113281,286.2828369140625,288.3479919433594,287.6405334472656,287.1552429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980307659134,5.633838284779813e-09,0.0009980251779779,-0.0138121349737048,0.0,0.0,0.0,-0.0076057501137256,60.0,0.2766939997673034,-0.0,-6.791214701706849e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438000,298.1693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190368652344,0.0,0.0,9.366993617732078e-05,298.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4194641113281,0.0,0.0,9.863906598184258e-05,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4194030761719,0.0,0.0,7.28544982848689e-05,298.02813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193725585937,0.0,0.0,9.863902232609688e-05,298.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190368652344,0.0,0.0,0.0004679007979575,287.3471984863281,294.1499938964844,287.54998779296875,286.2792663574219,288.3446044921875,287.63580322265625,287.15533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980833856388,5.639984923533348e-09,0.0009980777977034,-0.0138282375410199,0.0,0.0,0.0,-0.0076087974011898,60.0,0.2748406529426574,-0.0,-6.79193021824176e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438060,298.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4163818359375,0.0,0.0,9.368555038236082e-05,298.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4167785644531,0.0,0.0,9.865550237009302e-05,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4167175292969,0.0,0.0,7.286664185812697e-05,298.0245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.41668701171875,0.0,0.0,9.865545871434732e-05,298.2449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4163513183594,0.0,0.0,0.0004679787671193,287.3446655273437,294.1499938964844,287.5417785644531,286.2650451660156,288.3305053710937,287.6176147460937,287.1557006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982492774724,5.6593738584354014e-09,0.0009982435731217,-0.0138790309429168,0.0,0.0,0.0,-0.0076184095814824,60.0,0.268145203590393,-0.0,-6.79418761251327e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438120,298.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4163818359375,0.0,0.0,9.368555038236082e-05,298.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4167785644531,0.0,0.0,9.865550237009302e-05,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4167175292969,0.0,0.0,7.286664185812697e-05,298.0245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.41668701171875,0.0,0.0,9.865545871434732e-05,298.2449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4163513183594,0.0,0.0,0.0004679787671193,287.3446655273437,294.1499938964844,287.5417785644531,286.2650451660156,288.3305053710937,287.6176147460937,287.1557006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982492774724,5.6593738584354014e-09,0.0009982435731217,-0.0138790309429168,0.0,0.0,0.0,-0.0076184095814824,60.0,0.268145203590393,-0.0,-6.79418761251327e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438180,298.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4136962890625,0.0,0.0,9.369678446091712e-05,298.3102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.41412353515625,0.0,0.0,9.866733307717368e-05,298.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140625,0.0,0.0,7.287537300726399e-05,298.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140319824219,0.0,0.0,9.8667289421428e-05,298.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4136962890625,0.0,0.0,0.0004680348793044,287.3421325683594,294.1499938964844,287.5351867675781,286.25177001953125,288.3164978027344,287.6017150878906,287.1560363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998368486762,5.6733115982865465e-09,0.0009983627824112,-0.0139155443757772,0.0,0.0,0.0,-0.0076253190636634,60.0,0.2627997696399688,-0.0,-6.79580978157901e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438240,298.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4136962890625,0.0,0.0,9.369678446091712e-05,298.3102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.41412353515625,0.0,0.0,9.866733307717368e-05,298.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140625,0.0,0.0,7.287537300726399e-05,298.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140319824219,0.0,0.0,9.8667289421428e-05,298.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4136962890625,0.0,0.0,0.0004680348793044,287.3421325683594,294.1499938964844,287.5351867675781,286.25177001953125,288.3164978027344,287.6017150878906,287.1560363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998368486762,5.6733115982865465e-09,0.0009983627824112,-0.0139155443757772,0.0,0.0,0.0,-0.0076253190636634,60.0,0.2627997696399688,-0.0,-6.79580978157901e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438300,298.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4123840332031,0.0,0.0,9.370077168568967e-05,298.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41278076171875,0.0,0.0,9.867153130471706e-05,298.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4127197265625,0.0,0.0,7.287847984116524e-05,298.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4126892089844,0.0,0.0,9.867148764897138e-05,298.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.412353515625,0.0,0.0,0.0004680548154283,287.34088134765625,294.1499938964844,287.5325012207031,286.2455139160156,288.3095703125,287.5945129394531,287.1562194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984107455238,5.678253423013757e-09,0.0009984050411731,-0.0139284906908869,0.0,0.0,0.0,-0.007627768907696,60.0,0.2605257928371429,-0.0,-6.796385321194975e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438360,298.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110717773437,0.0,0.0,9.37035511014983e-05,298.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4114685058594,0.0,0.0,9.867445623967797e-05,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4114074707031,0.0,0.0,7.288064080057666e-05,298.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.411376953125,0.0,0.0,9.867441258393228e-05,298.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110412597656,0.0,0.0,0.0004680686979554,287.3396301269531,294.1499938964844,287.5301513671875,286.23944091796875,288.3026733398437,287.5878295898437,287.1564025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984400821849,5.681688008962737e-09,0.0009984343778342,-0.0139374881982803,0.0,0.0,0.0,-0.0076294718310236,60.0,0.2585229277610779,-0.0,-6.796785356755208e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438420,298.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4084777832031,0.0,0.0,9.370571933686732e-05,298.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.40887451171875,0.0,0.0,9.86767336144112e-05,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4088134765625,0.0,0.0,7.288232154678553e-05,298.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.40875244140625,0.0,0.0,9.867669723462312e-05,298.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.408447265625,0.0,0.0,0.0004680795245803,287.3371887207031,294.1499938964844,287.52655029296875,286.2279052734375,288.2890319824219,287.5758972167969,287.1567077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984626667574,5.6843298956721355e-09,0.0009984570788219,-0.0139444088563323,0.0,0.0,0.0,-0.0076307817362248,60.0,0.2552655041217804,-0.0,-6.797093021759792e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438480,298.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4084777832031,0.0,0.0,9.370571933686732e-05,298.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.40887451171875,0.0,0.0,9.86767336144112e-05,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4088134765625,0.0,0.0,7.288232154678553e-05,298.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.40875244140625,0.0,0.0,9.867669723462312e-05,298.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.408447265625,0.0,0.0,0.0004680795245803,287.3371887207031,294.1499938964844,287.52655029296875,286.2279052734375,288.2890319824219,287.5758972167969,287.1567077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984626667574,5.6843298956721355e-09,0.0009984570788219,-0.0139444088563323,0.0,0.0,0.0,-0.0076307817362248,60.0,0.2552655041217804,-0.0,-6.797093021759792e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438540,298.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4058837890625,0.0,0.0,9.37036020332016e-05,298.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4062805175781,0.0,0.0,9.867450717138126e-05,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4062194824219,0.0,0.0,7.288067718036473e-05,298.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061889648437,0.0,0.0,9.867446351563558e-05,298.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4058532714844,0.0,0.0,0.0004680689307861,287.33477783203125,294.1499938964844,287.52423095703125,286.2171325683594,288.27557373046875,287.5658264160156,287.15704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998439732939,5.681635606435975e-09,0.0009984340285882,-0.0139373503625392,0.0,0.0,0.0,-0.0076294457539916,60.0,0.2529498934745788,-0.0,-6.796778961870586e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438600,298.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4058837890625,0.0,0.0,9.37036020332016e-05,298.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4062805175781,0.0,0.0,9.867450717138126e-05,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4062194824219,0.0,0.0,7.288067718036473e-05,298.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061889648437,0.0,0.0,9.867446351563558e-05,298.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4058532714844,0.0,0.0,0.0004680689307861,287.33477783203125,294.1499938964844,287.52423095703125,286.2171325683594,288.27557373046875,287.5658264160156,287.15704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998439732939,5.681635606435975e-09,0.0009984340285882,-0.0139373503625392,0.0,0.0,0.0,-0.0076294457539916,60.0,0.2529498934745788,-0.0,-6.796778961870586e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438660,298.14849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4033203125,0.0,0.0,9.369709732709453e-05,298.2976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037170410156,0.0,0.0,9.86676532193087e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4036560058594,0.0,0.0,7.287561311386526e-05,298.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.40362548828125,0.0,0.0,9.866761683952065e-05,298.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4032897949219,0.0,0.0,0.0004680364509113,287.3323669433594,294.1499938964844,287.5231018066406,286.20703125,288.2622985839844,287.557373046875,287.1573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983698837459,5.67347546720498e-09,0.0009983642958104,-0.0139159727841615,0.0,0.0,0.0,-0.0076254005543887,60.0,0.2514510750770569,-0.0,-6.795828966232875e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438720,298.14849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4033203125,0.0,0.0,9.369709732709453e-05,298.2976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037170410156,0.0,0.0,9.86676532193087e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4036560058594,0.0,0.0,7.287561311386526e-05,298.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.40362548828125,0.0,0.0,9.866761683952065e-05,298.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4032897949219,0.0,0.0,0.0004680364509113,287.3323669433594,294.1499938964844,287.5231018066406,286.20703125,288.2622985839844,287.557373046875,287.1573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983698837459,5.67347546720498e-09,0.0009983642958104,-0.0139159727841615,0.0,0.0,0.0,-0.0076254005543887,60.0,0.2514510750770569,-0.0,-6.795828966232875e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438780,298.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007873535156,0.0,0.0,9.368635073769838e-05,298.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4011535644531,0.0,0.0,9.865633910521864e-05,298.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.401123046875,0.0,0.0,7.286725303856656e-05,298.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.40106201171875,0.0,0.0,9.865629544947296e-05,298.233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007568359375,0.0,0.0,0.0004679827543441,287.3300170898437,294.1499938964844,287.5230407714844,286.1975402832031,288.249267578125,287.550537109375,287.1576538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982549818232,5.6600306663767705e-09,0.0009982492774724,-0.0138807520270347,0.0,0.0,0.0,-0.0076187355443835,60.0,0.2507472932338714,-0.0,-6.794263640585997e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438840,298.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007873535156,0.0,0.0,9.368635073769838e-05,298.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4011535644531,0.0,0.0,9.865633910521864e-05,298.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.401123046875,0.0,0.0,7.286725303856656e-05,298.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.40106201171875,0.0,0.0,9.865629544947296e-05,298.233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007568359375,0.0,0.0,0.0004679827543441,287.3300170898437,294.1499938964844,287.5230407714844,286.1975402832031,288.249267578125,287.550537109375,287.1576538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982549818232,5.6600306663767705e-09,0.0009982492774724,-0.0138807520270347,0.0,0.0,0.0,-0.0076187355443835,60.0,0.2507472932338714,-0.0,-6.794263640585997e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438900,298.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3995361328125,0.0,0.0,9.367940947413445e-05,298.2929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.39990234375,0.0,0.0,9.86490267678164e-05,298.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998413085937,0.0,0.0,7.286185427801684e-05,298.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998107910156,0.0,0.0,9.864899038802832e-05,298.2327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3995056152344,0.0,0.0,0.000467948091682,287.328857421875,294.1499938964844,287.5233764648437,286.1929931640625,288.24285888671875,287.5477294921875,287.1578063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981808252632,5.6513589363760275e-09,0.0009981751209124,-0.0138580342754721,0.0,0.0,0.0,-0.0076144365593791,60.0,0.2506754100322723,-0.0,-6.793254669901216e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438960,298.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3982849121094,0.0,0.0,9.36713768169284e-05,298.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3986511230469,0.0,0.0,9.86405648291111e-05,298.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,7.285560423042625e-05,298.0036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985595703125,0.0,0.0,9.864052844932304e-05,298.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.39825439453125,0.0,0.0,0.0004679079574998,287.32769775390625,294.1499938964844,287.52392578125,286.1885681152344,288.23651123046875,287.5452880859375,287.157958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980949107557,5.641318967519737e-09,0.0009980893228203,-0.0138317318633198,0.0,0.0,0.0,-0.007609459105879,60.0,0.2507610023021698,-0.0,-6.792085827100891e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439020,298.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3957824707031,0.0,0.0,9.365200821775944e-05,298.2884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3961486816406,0.0,0.0,9.862017031991854e-05,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960876464844,0.0,0.0,7.284054299816489e-05,298.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.39605712890625,0.0,0.0,9.862012666417286e-05,298.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.395751953125,0.0,0.0,0.0004678112163674,287.32537841796875,294.1499938964844,287.5256652832031,286.1800537109375,288.2239685058594,287.5413818359375,287.1582336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978881571441,5.617132980972883e-09,0.0009978824527934,-0.0137683721259236,0.0,0.0,0.0,-0.0075974697247147,60.0,0.2513810098171234,-0.0,-6.78927065678181e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439080,298.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3957824707031,0.0,0.0,9.365200821775944e-05,298.2884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3961486816406,0.0,0.0,9.862017031991854e-05,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960876464844,0.0,0.0,7.284054299816489e-05,298.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.39605712890625,0.0,0.0,9.862012666417286e-05,298.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.395751953125,0.0,0.0,0.0004678112163674,287.32537841796875,294.1499938964844,287.5256652832031,286.1800537109375,288.2239685058594,287.5413818359375,287.1582336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978881571441,5.617132980972883e-09,0.0009978824527934,-0.0137683721259236,0.0,0.0,0.0,-0.0075974697247147,60.0,0.2513810098171234,-0.0,-6.78927065678181e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439140,298.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3937072753906,0.0,0.0,9.363274875795467e-05,298.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3940734863281,0.0,0.0,9.85998922260478e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39404296875,0.0,0.0,7.282556180143729e-05,297.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3939819335937,0.0,0.0,9.859984857030212e-05,298.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3937072753906,0.0,0.0,0.0004677150282077,287.323486328125,294.1499938964844,287.5276794433594,286.1732177734375,288.2136535644531,287.5390319824219,287.1584777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976825676858,5.593097096578958e-09,0.0009976769797503,-0.0137054035440087,0.0,0.0,0.0,-0.0075855539180338,60.0,0.2523033916950226,-0.0,-6.786473960573859e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439200,298.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,9.36287033255212e-05,298.285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3936767578125,0.0,0.0,9.85956285148859e-05,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3936462402344,0.0,0.0,7.282241131179035e-05,297.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39361572265625,0.0,0.0,9.859558485914022e-05,298.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,0.0004676948010455,287.3231201171875,294.1499938964844,287.5281066894531,286.17193603515625,288.21173095703125,287.5386962890625,287.1585388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976393776014,5.588044249549284e-09,0.0009976337896659,-0.0136921666562557,0.0,0.0,0.0,-0.0075830491259694,60.0,0.2525206804275512,-0.0,-6.785886341731384e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439260,298.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,9.36012074816972e-05,298.2823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912353515625,0.0,0.0,9.856667747953908e-05,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912048339844,0.0,0.0,7.280102727236226e-05,297.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3911437988281,0.0,0.0,9.856663382379338e-05,298.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,0.0004675574600696,287.3208923339844,294.1499938964844,287.5311889648437,286.16412353515625,288.1997375488281,287.5370483398437,287.1588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973460109904,5.553739246266787e-09,0.0009973404230549,-0.0136022958904504,0.0,0.0,0.0,-0.0075660427100956,60.0,0.254102349281311,-0.0,-6.781895933727355e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439320,298.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,9.36012074816972e-05,298.2823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912353515625,0.0,0.0,9.856667747953908e-05,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912048339844,0.0,0.0,7.280102727236226e-05,297.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3911437988281,0.0,0.0,9.856663382379338e-05,298.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,0.0004675574600696,287.3208923339844,294.1499938964844,287.5311889648437,286.16412353515625,288.1997375488281,287.5370483398437,287.1588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973460109904,5.553739246266787e-09,0.0009973404230549,-0.0136022958904504,0.0,0.0,0.0,-0.0075660427100956,60.0,0.254102349281311,-0.0,-6.781895933727355e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439380,298.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3884582519531,0.0,0.0,9.356968075735494e-05,298.2793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3888244628906,0.0,0.0,9.853347000898792e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3887634277344,0.0,0.0,7.277650729520246e-05,297.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.38873291015625,0.0,0.0,9.853343362919986e-05,298.2255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3884582519531,0.0,0.0,0.0004673999501392,287.3186950683594,294.1499938964844,287.53472900390625,286.1565246582031,288.18798828125,287.5364074707031,287.1590881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970095707103,5.514401824058268e-09,0.0009970040991902,-0.0134992422536015,0.0,0.0,0.0,-0.0075465412810444,60.0,0.2560669183731079,-0.0,-6.777321459594532e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439440,298.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3884582519531,0.0,0.0,9.356968075735494e-05,298.2793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3888244628906,0.0,0.0,9.853347000898792e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3887634277344,0.0,0.0,7.277650729520246e-05,297.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.38873291015625,0.0,0.0,9.853343362919986e-05,298.2255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3884582519531,0.0,0.0,0.0004673999501392,287.3186950683594,294.1499938964844,287.53472900390625,286.1565246582031,288.18798828125,287.5364074707031,287.1590881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970095707103,5.514401824058268e-09,0.0009970040991902,-0.0134992422536015,0.0,0.0,0.0,-0.0075465412810444,60.0,0.2560669183731079,-0.0,-6.777321459594532e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439500,298.1275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.38726806640625,0.0,0.0,9.355248039355502e-05,298.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876342773437,0.0,0.0,9.851536015048624e-05,298.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3875732421875,0.0,0.0,7.276312680914998e-05,297.9928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3875427246094,0.0,0.0,9.851532377069816e-05,298.224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3872375488281,0.0,0.0,0.0004673140647355,287.3175964355469,294.1499938964844,287.5366516113281,286.1528015136719,288.1822509765625,287.5364074707031,287.1592102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968261001631,5.4929536474901405e-09,0.000996820628643,-0.0134430527687072,0.0,0.0,0.0,-0.00753590837121,60.0,0.257168710231781,-0.0,-6.774827454592014e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439560,298.1259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3860778808594,0.0,0.0,9.353423956781626e-05,298.2763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3864440917969,0.0,0.0,9.84961516223848e-05,298.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863830566406,0.0,0.0,7.274893869180232e-05,297.99176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863525390625,0.0,0.0,9.849611524259672e-05,298.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38604736328125,0.0,0.0,0.0004672229115385,287.3164978027344,294.1499938964844,287.5386657714844,286.14910888671875,288.17657470703125,287.5366516113281,287.1593322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966315701603,5.470195407752953e-09,0.0009966260986402,-0.0133834313601255,0.0,0.0,0.0,-0.0075246263295412,60.0,0.2583324313163757,-0.0,-6.772182103986779e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439620,298.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836975097656,0.0,0.0,9.349489118903875e-05,298.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3840637207031,0.0,0.0,9.8454715043772e-05,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3840026855469,0.0,0.0,7.271833601407707e-05,297.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.38397216796875,0.0,0.0,9.845467866398394e-05,298.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836975097656,0.0,0.0,0.0004670264024753,287.3143615722656,294.1499938964844,287.5428466796875,286.1417541503906,288.1654052734375,287.53759765625,287.1596069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962118929252,5.421125770510571e-09,0.000996206421405,-0.0132548790425062,0.0,0.0,0.0,-0.0075003001838922,60.0,0.2607985138893127,-0.0,-6.76648070907504e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439680,298.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836975097656,0.0,0.0,9.349489118903875e-05,298.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3840637207031,0.0,0.0,9.8454715043772e-05,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3840026855469,0.0,0.0,7.271833601407707e-05,297.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.38397216796875,0.0,0.0,9.845467866398394e-05,298.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836975097656,0.0,0.0,0.0004670264024753,287.3143615722656,294.1499938964844,287.5428466796875,286.1417541503906,288.1654052734375,287.53759765625,287.1596069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962118929252,5.421125770510571e-09,0.000996206421405,-0.0132548790425062,0.0,0.0,0.0,-0.0075003001838922,60.0,0.2607985138893127,-0.0,-6.76648070907504e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439740,298.10919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,9.3451926659327e-05,298.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817138671875,0.0,0.0,9.840947313932702e-05,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38165283203125,0.0,0.0,7.268491754075512e-05,297.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3816223144531,0.0,0.0,9.840943675953896e-05,298.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.38134765625,0.0,0.0,0.0004668117617256,287.312255859375,294.1499938964844,287.5471496582031,286.13446044921875,288.1545104980469,287.53912353515625,287.15985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957536822184,5.367545963252951e-09,0.0009957483271136,-0.0131145119667053,0.0,0.0,0.0,-0.0074737383984029,60.0,0.2633993923664093,-0.0,-6.760257065252517e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439800,298.10919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,9.3451926659327e-05,298.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817138671875,0.0,0.0,9.840947313932702e-05,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38165283203125,0.0,0.0,7.268491754075512e-05,297.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3816223144531,0.0,0.0,9.840943675953896e-05,298.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.38134765625,0.0,0.0,0.0004668117617256,287.312255859375,294.1499938964844,287.5471496582031,286.13446044921875,288.1545104980469,287.53912353515625,287.15985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957536822184,5.367545963252951e-09,0.0009957483271136,-0.0131145119667053,0.0,0.0,0.0,-0.0074737383984029,60.0,0.2633993923664093,-0.0,-6.760257065252517e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439860,298.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3790283203125,0.0,0.0,9.340552787762137e-05,298.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37939453125,0.0,0.0,9.836060780799016e-05,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3793334960937,0.0,0.0,7.264882879098877e-05,297.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3793029785156,0.0,0.0,9.836057870415972e-05,298.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3790283203125,0.0,0.0,0.0004665800079237,287.3101501464844,294.1499938964844,287.551513671875,286.1270751953125,288.1438293457031,287.5411376953125,287.1600952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952589171007,5.309689576904475e-09,0.0009952535619959,-0.012962938286364,0.0,0.0,0.0,-0.0074450564570724,60.0,0.2660582363605499,-0.0,-6.753540304771377e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
