time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12439920,298.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3790283203125,0.0,0.0,9.340552787762137e-05,298.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37939453125,0.0,0.0,9.836060780799016e-05,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3793334960937,0.0,0.0,7.264882879098877e-05,297.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3793029785156,0.0,0.0,9.836057870415972e-05,298.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3790283203125,0.0,0.0,0.0004665800079237,287.3101501464844,294.1499938964844,287.551513671875,286.1270751953125,288.1438293457031,287.5411376953125,287.1600952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952589171007,5.309689576904475e-09,0.0009952535619959,-0.012962938286364,0.0,0.0,0.0,-0.0074450564570724,60.0,0.2660582363605499,-0.0,-6.753540304771377e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439980,298.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3767395019531,0.0,0.0,9.335601498605683e-05,298.26519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3770751953125,0.0,0.0,9.830846829572693e-05,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3770446777344,0.0,0.0,7.26103171473369e-05,297.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37701416015625,0.0,0.0,9.830843191593884e-05,298.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.376708984375,0.0,0.0,0.0004663326544687,287.30810546875,294.1499938964844,287.5557556152344,286.1195678710937,288.1334228515625,287.5435485839844,287.16033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947308572009,5.247947854059021e-09,0.0009947256185114,-0.0128011871129274,0.0,0.0,0.0,-0.007414449006319,60.0,0.2686948478221893,-0.0,-6.746376612909445e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440040,298.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3767395019531,0.0,0.0,9.335601498605683e-05,298.26519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3770751953125,0.0,0.0,9.830846829572693e-05,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3770446777344,0.0,0.0,7.26103171473369e-05,297.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37701416015625,0.0,0.0,9.830843191593884e-05,298.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.376708984375,0.0,0.0,0.0004663326544687,287.30810546875,294.1499938964844,287.5557556152344,286.1195678710937,288.1334228515625,287.5435485839844,287.16033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947308572009,5.247947854059021e-09,0.0009947256185114,-0.0128011871129274,0.0,0.0,0.0,-0.007414449006319,60.0,0.2686948478221893,-0.0,-6.746376612909445e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440100,298.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3756103515625,0.0,0.0,9.33301926124841e-05,298.2638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759460449219,0.0,0.0,9.828127076616512e-05,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758850097656,0.0,0.0,7.259022822836414e-05,297.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758544921875,0.0,0.0,9.828123438637704e-05,298.2245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3755798339844,0.0,0.0,0.0004662036662921,287.3070678710937,294.1499938964844,287.5578308105469,286.1157531738281,288.1283569335937,287.5448913574219,287.16046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944555349647,5.215748721809632e-09,0.0009944502962753,-0.0127168307080864,0.0,0.0,0.0,-0.0073984861373901,60.0,0.2699768245220184,-0.0,-6.74264200029029e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440160,298.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3744812011719,0.0,0.0,9.330372995464133e-05,298.2625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3747863769531,0.0,0.0,9.82534111244604e-05,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.374755859375,0.0,0.0,7.256965182023123e-05,297.9845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3747253417969,0.0,0.0,9.825337474467231e-05,298.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3744506835937,0.0,0.0,0.000466071505798,287.3060607910156,294.1499938964844,287.559814453125,286.1118469238281,288.1233215332031,287.5462646484375,287.1605834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099417346064,5.1827613312127604e-09,0.0009941682219505,-0.012630408629775,0.0,0.0,0.0,-0.0073821330443024,60.0,0.2712219357490539,-0.0,-6.738816438200956e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440220,298.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3722229003906,0.0,0.0,9.324915299657732e-05,298.2598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.37255859375,0.0,0.0,9.819593105930836e-05,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724975585937,0.0,0.0,7.252719660755247e-05,297.9835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724670410156,0.0,0.0,9.81959019554779e-05,298.2236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3721923828125,0.0,0.0,0.0004657988611143,287.3040466308594,294.1499938964844,287.56353759765625,286.1038818359375,288.1134338378906,287.5491638183594,287.16082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935915004462,5.114712209319805e-09,0.000993586378172,-0.0124521292746067,0.0,0.0,0.0,-0.0073483982123434,60.0,0.2735688388347626,-0.0,-6.730929413834019e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440280,298.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3722229003906,0.0,0.0,9.324915299657732e-05,298.2598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.37255859375,0.0,0.0,9.819593105930836e-05,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724975585937,0.0,0.0,7.252719660755247e-05,297.9835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724670410156,0.0,0.0,9.81959019554779e-05,298.2236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3721923828125,0.0,0.0,0.0004657988611143,287.3040466308594,294.1499938964844,287.56353759765625,286.1038818359375,288.1134338378906,287.5491638183594,287.16082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935915004462,5.114712209319805e-09,0.000993586378172,-0.0124521292746067,0.0,0.0,0.0,-0.0073483982123434,60.0,0.2735688388347626,-0.0,-6.730929413834019e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440340,298.051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37017822265625,0.0,0.0,9.319726814283058e-05,298.2573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3704833984375,0.0,0.0,9.814129589358345e-05,298.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3704528808594,0.0,0.0,7.248684414662421e-05,297.9825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.37042236328125,0.0,0.0,9.8141266789753e-05,298.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3701477050781,0.0,0.0,0.000465539691504,287.30224609375,294.1499938964844,287.56658935546875,286.0962219238281,288.1045837402344,287.5518798828125,287.1610412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930382948368,5.050027951369884e-09,0.0009930331725627,-0.0122826639562845,0.0,0.0,0.0,-0.0073163313791155,60.0,0.2754937410354614,-0.0,-6.723436740685429e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440400,298.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3699951171875,0.0,0.0,9.319269884144887e-05,298.2571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.37030029296875,0.0,0.0,9.813648648560049e-05,298.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3702697753906,0.0,0.0,7.248328620335087e-05,297.98248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3702392578125,0.0,0.0,9.81364501058124e-05,298.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3699645996094,0.0,0.0,0.000465516874101,287.3020935058594,294.1499938964844,287.5668334960937,286.0955505371094,288.10382080078125,287.5521240234375,287.1610412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992989516817,5.0443285104506685e-09,0.0009929845109581,-0.0122677329927682,0.0,0.0,0.0,-0.0073135057464241,60.0,0.275649219751358,-0.0,-6.722776646483909e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440460,298.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677978515625,0.0,0.0,9.313488408224656e-05,298.2543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681030273437,0.0,0.0,9.807560127228498e-05,298.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3680725097656,0.0,0.0,7.243832078529522e-05,297.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3680419921875,0.0,0.0,9.807556489249691e-05,298.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677673339844,0.0,0.0,0.0004652280767913,287.3001403808594,294.1499938964844,287.569580078125,286.0868225097656,288.09442138671875,287.5550537109375,287.1612854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923730976879,4.972250611245954e-09,0.0009923680918291,-0.0120788970962166,0.0,0.0,0.0,-0.0072777736932039,60.0,0.2773874998092651,-0.0,-6.714432743137877e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440520,298.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677978515625,0.0,0.0,9.313488408224656e-05,298.2543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681030273437,0.0,0.0,9.807560127228498e-05,298.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3680725097656,0.0,0.0,7.243832078529522e-05,297.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3680419921875,0.0,0.0,9.807556489249691e-05,298.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677673339844,0.0,0.0,0.0004652280767913,287.3001403808594,294.1499938964844,287.569580078125,286.0868225097656,288.09442138671875,287.5550537109375,287.1612854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923730976879,4.972250611245954e-09,0.0009923680918291,-0.0120788970962166,0.0,0.0,0.0,-0.0072777736932039,60.0,0.2773874998092651,-0.0,-6.714432743137877e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440580,298.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656005859375,0.0,0.0,9.307622531196102e-05,298.2514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3659362792969,0.0,0.0,9.801382839214055e-05,298.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3658752441406,0.0,0.0,7.239270053105429e-05,297.980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3658447265625,0.0,0.0,9.801379928831012e-05,298.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656005859375,0.0,0.0,0.0004649350594263,287.2982177734375,294.1499938964844,287.5716247558594,286.0776062011719,288.0852355957031,287.55780029296875,287.1614990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917477145791,4.899123329238364e-09,0.0009917428251355,-0.0118873100727796,0.0,0.0,0.0,-0.0072415214963257,60.0,0.2787006795406341,-0.0,-6.705972310783181e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440640,298.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656005859375,0.0,0.0,9.307622531196102e-05,298.2514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3659362792969,0.0,0.0,9.801382839214055e-05,298.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3658752441406,0.0,0.0,7.239270053105429e-05,297.980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3658447265625,0.0,0.0,9.801379928831012e-05,298.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656005859375,0.0,0.0,0.0004649350594263,287.2982177734375,294.1499938964844,287.5716247558594,286.0776062011719,288.0852355957031,287.55780029296875,287.1614990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917477145791,4.899123329238364e-09,0.0009917428251355,-0.0118873100727796,0.0,0.0,0.0,-0.0072415214963257,60.0,0.2787006795406341,-0.0,-6.705972310783181e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440700,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3645324707031,0.0,0.0,9.304675040766595e-05,298.25006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648376464844,0.0,0.0,9.798278915695846e-05,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.36480712890625,0.0,0.0,7.2369773988612e-05,297.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3647766113281,0.0,0.0,9.7982760053128e-05,298.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.364501953125,0.0,0.0,0.000464787823148,287.2972717285156,294.1499938964844,287.5723571777344,286.0727844238281,288.08074951171875,287.55908203125,287.16162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914335096254,4.86237849983695e-09,0.0009914286201819,-0.0117910411208868,0.0,0.0,0.0,-0.0072233052924275,60.0,0.2791703343391418,-0.0,-6.701723265223336e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440760,298.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.36346435546875,0.0,0.0,9.301725367549808e-05,298.2486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36376953125,0.0,0.0,9.795172809390353e-05,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3637084960937,0.0,0.0,7.234683289425448e-05,297.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636779785156,0.0,0.0,9.795169899007306e-05,298.2195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634338378906,0.0,0.0,0.0004646404995582,287.2963256835937,294.1499938964844,287.5729064941406,286.0678100585937,288.0762634277344,287.560302734375,287.1617126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911189554259,4.825608357350575e-09,0.0009911141823977,-0.0116947051137685,0.0,0.0,0.0,-0.0072050765156745,60.0,0.2795096635818481,-0.0,-6.697472798578019e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440820,298.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.361328125,0.0,0.0,9.295846393797548e-05,298.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36163330078125,0.0,0.0,9.788982424652204e-05,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.361572265625,0.0,0.0,7.230110350064933e-05,297.9779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3615417480469,0.0,0.0,9.788978786673395e-05,298.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612976074219,0.0,0.0,0.0004643468128051,287.2944641113281,294.1499938964844,287.5732727050781,286.0574035644531,288.0674743652344,287.5624389648437,287.1619567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904921753332,4.75231720642455e-09,0.000990487402305,-0.0115026868879795,0.0,0.0,0.0,-0.0071687428280711,60.0,0.2797524034976959,-0.0,-6.689003839710497e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440880,298.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.361328125,0.0,0.0,9.295846393797548e-05,298.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36163330078125,0.0,0.0,9.788982424652204e-05,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.361572265625,0.0,0.0,7.230110350064933e-05,297.9779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3615417480469,0.0,0.0,9.788978786673395e-05,298.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612976074219,0.0,0.0,0.0004643468128051,287.2944641113281,294.1499938964844,287.5732727050781,286.0574035644531,288.0674743652344,287.5624389648437,287.1619567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904921753332,4.75231720642455e-09,0.000990487402305,-0.0115026868879795,0.0,0.0,0.0,-0.0071687428280711,60.0,0.2797524034976959,-0.0,-6.689003839710497e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440940,298.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592224121094,0.0,0.0,9.29002635530196e-05,298.2427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594970703125,0.0,0.0,9.782853157958016e-05,298.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594665527344,0.0,0.0,7.225583249237388e-05,297.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35943603515625,0.0,0.0,9.78285024757497e-05,298.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35919189453125,0.0,0.0,0.0004640560946427,287.2926330566406,294.1499938964844,287.5726318359375,286.0462951660156,288.058837890625,287.56414794921875,287.16217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898716816678,4.679761023140827e-09,0.0009898670250549,-0.0113125937059521,0.0,0.0,0.0,-0.0071327737532556,60.0,0.2793671190738678,-0.0,-6.680625830313147e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441000,298.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592224121094,0.0,0.0,9.29002635530196e-05,298.2427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594970703125,0.0,0.0,9.782853157958016e-05,298.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594665527344,0.0,0.0,7.225583249237388e-05,297.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35943603515625,0.0,0.0,9.78285024757497e-05,298.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35919189453125,0.0,0.0,0.0004640560946427,287.2926330566406,294.1499938964844,287.5726318359375,286.0462951660156,288.058837890625,287.56414794921875,287.16217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898716816678,4.679761023140827e-09,0.0009898670250549,-0.0113125937059521,0.0,0.0,0.0,-0.0071327737532556,60.0,0.2793671190738678,-0.0,-6.680625830313147e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441060,298.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35711669921875,0.0,0.0,9.28431036300026e-05,298.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.357421875,0.0,0.0,9.77683303062804e-05,298.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573913574219,0.0,0.0,7.221137639135122e-05,297.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573608398437,0.0,0.0,9.776830120244996e-05,298.2157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.35711669921875,0.0,0.0,0.0004637705569621,287.29083251953125,294.1499938964844,287.5708312988281,286.034423828125,288.0503234863281,287.5653076171875,287.1623840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892622474581,4.608497583546978e-09,0.0009892575908452,-0.0111258830875158,0.0,0.0,0.0,-0.0070974449627101,60.0,0.2782453894615173,-0.0,-6.67240200868946e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441120,298.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35711669921875,0.0,0.0,9.28431036300026e-05,298.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.357421875,0.0,0.0,9.77683303062804e-05,298.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573913574219,0.0,0.0,7.221137639135122e-05,297.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573608398437,0.0,0.0,9.776830120244996e-05,298.2157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.35711669921875,0.0,0.0,0.0004637705569621,287.29083251953125,294.1499938964844,287.5708312988281,286.034423828125,288.0503234863281,287.5653076171875,287.1623840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892622474581,4.608497583546978e-09,0.0009892575908452,-0.0111258830875158,0.0,0.0,0.0,-0.0070974449627101,60.0,0.2782453894615173,-0.0,-6.67240200868946e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441180,298.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35504150390625,0.0,0.0,9.278726793127134e-05,298.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553466796875,0.0,0.0,9.77095405687578e-05,298.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553161621094,0.0,0.0,7.216794620035216e-05,297.9745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.35528564453125,0.0,0.0,9.770951146492736e-05,298.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35504150390625,0.0,0.0,0.0004634916549548,287.2890319824219,294.1499938964844,287.5678100585937,286.021728515625,288.0419006347656,287.5658569335937,287.16259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886670159175,4.538894149419548e-09,0.00098866247572,-0.0109435226768255,0.0,0.0,0.0,-0.0070629394613206,60.0,0.2763369083404541,-0.0,-6.664374296860842e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441240,298.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35504150390625,0.0,0.0,9.278726793127134e-05,298.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553466796875,0.0,0.0,9.77095405687578e-05,298.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553161621094,0.0,0.0,7.216794620035216e-05,297.9745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.35528564453125,0.0,0.0,9.770951146492736e-05,298.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35504150390625,0.0,0.0,0.0004634916549548,287.2890319824219,294.1499938964844,287.5678100585937,286.021728515625,288.0419006347656,287.5658569335937,287.16259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886670159175,4.538894149419548e-09,0.00098866247572,-0.0109435226768255,0.0,0.0,0.0,-0.0070629394613206,60.0,0.2763369083404541,-0.0,-6.664374296860842e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441300,298.02557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3540344238281,0.0,0.0,9.275993943447249e-05,298.2353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3543395996094,0.0,0.0,9.768075688043608e-05,298.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3542785644531,0.0,0.0,7.214669312816113e-05,297.9739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.354248046875,0.0,0.0,9.768072777660564e-05,298.2137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.35400390625,0.0,0.0,0.0004633551288861,287.28814697265625,294.1499938964844,287.5657653808594,286.0150146484375,288.0377502441406,287.5658569335937,287.1627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988375628367,4.504823625239851e-09,0.0009883710881695,-0.0108542582020163,0.0,0.0,0.0,-0.0070460494607687,60.0,0.2750477194786072,-0.0,-6.660447127160296e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441360,298.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529968261719,0.0,0.0,9.273306204704568e-05,298.2337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3533020019531,0.0,0.0,9.765245340531692e-05,298.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.353271484375,0.0,0.0,7.212578202597797e-05,297.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3532409667969,0.0,0.0,9.765242430148646e-05,298.2131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529968261719,0.0,0.0,0.0004632208729162,287.28729248046875,294.1499938964844,287.5633850097656,286.0080871582031,288.0335998535156,287.565673828125,287.1628112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880890138447,4.471313097553775e-09,0.0009880844736471,-0.0107664605602622,0.0,0.0,0.0,-0.0070294369943439,60.0,0.2735306620597839,-0.0,-6.656584616848704e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441420,298.0204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509826660156,0.0,0.0,9.268072608392686e-05,298.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3512878417969,0.0,0.0,9.75973453023471e-05,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3512268066406,0.0,0.0,7.208508031908423e-05,297.9722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511962890625,0.0,0.0,9.759731619851664e-05,298.2117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509826660156,0.0,0.0,0.0004629594623111,287.2855529785156,294.1499938964844,287.5574951171875,285.9934997558594,288.0253295898437,287.5646667480469,287.1630249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875310352072,4.406072395823912e-09,0.0009875266114249,-0.010595528408885,0.0,0.0,0.0,-0.0069970940239727,60.0,0.2697722613811493,-0.0,-6.64906920633257e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441480,298.0204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509826660156,0.0,0.0,9.268072608392686e-05,298.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3512878417969,0.0,0.0,9.75973453023471e-05,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3512268066406,0.0,0.0,7.208508031908423e-05,297.9722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511962890625,0.0,0.0,9.759731619851664e-05,298.2117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509826660156,0.0,0.0,0.0004629594623111,287.2855529785156,294.1499938964844,287.5574951171875,285.9934997558594,288.0253295898437,287.5646667480469,287.1630249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875310352072,4.406072395823912e-09,0.0009875266114249,-0.010595528408885,0.0,0.0,0.0,-0.0069970940239727,60.0,0.2697722613811493,-0.0,-6.64906920633257e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441540,298.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489990234375,0.0,0.0,9.263039100915194e-05,298.2276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492736816406,0.0,0.0,9.754433267517015e-05,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492431640625,0.0,0.0,7.20459283911623e-05,297.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492126464844,0.0,0.0,9.75443035713397e-05,298.2103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489685058594,0.0,0.0,0.0004627080052159,287.2838439941406,294.1499938964844,287.54998779296875,285.97784423828125,288.01708984375,287.5628356933594,287.1632385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869943605735,4.343314596866321e-09,0.0009869899367913,-0.0104311006143689,0.0,0.0,0.0,-0.0069659822620451,60.0,0.2650309205055237,-0.0,-6.641843697252625e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441600,298.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489990234375,0.0,0.0,9.263039100915194e-05,298.2276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492736816406,0.0,0.0,9.754433267517015e-05,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492431640625,0.0,0.0,7.20459283911623e-05,297.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492126464844,0.0,0.0,9.75443035713397e-05,298.2103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489685058594,0.0,0.0,0.0004627080052159,287.2838439941406,294.1499938964844,287.54998779296875,285.97784423828125,288.01708984375,287.5628356933594,287.1632385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869943605735,4.343314596866321e-09,0.0009869899367913,-0.0104311006143689,0.0,0.0,0.0,-0.0069659822620451,60.0,0.2650309205055237,-0.0,-6.641843697252625e-08,0.0,283.1748046875,287.20050048828125,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288056869337315e-21,1.6440284346686574e-21,1.6440284346686574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
