time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11865360,296.6073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.17926025390625,0.5424331426620483,0.050000000745058,0.0458678901195526,295.5701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17926025390625,0.5424331426620483,0.050000000745058,0.0483010932803154,296.5583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.17926025390625,0.5424331426620483,0.050000000745058,0.0356750227510929,296.55450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17926025390625,0.5424331426620483,0.050000000745058,0.0483010932803154,296.7367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.17926025390625,0.5424331426620483,0.050000000745058,0.229119598865509,291.179443359375,291.1499938964844,286.3622741699219,285.452880859375,291.1942138671875,296.7364196777344,291.18035888671875,1.0,0.1507588773965835,1.0,1.0,0.5842092037200928,1.0,-0.4887318313121795,0.2612482607364654,0.2274835705757141,0.1094721332192421,0.0,0.0,0.0,24.999765396118164,25.0,5.1974778175354,-0.0,27.4262809753418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865420,296.6133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.182373046875,0.5424342751502991,0.050000000745058,0.0458678789436817,295.5754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.182373046875,0.5424342751502991,0.050000000745058,0.0483010858297348,296.5628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.182373046875,0.5424342751502991,0.050000000745058,0.0356750190258026,296.5593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.182373046875,0.5424342751502991,0.050000000745058,0.0483010858297348,296.7386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.182373046875,0.5424342751502991,0.050000000745058,0.2291195541620254,291.1825256347656,291.1499938964844,286.4068908691406,285.4815368652344,291.1924133300781,296.7383728027344,291.1831359863281,1.0,0.150759071111679,1.0,1.0,0.5808778405189514,1.0,-0.48873171210289,0.2625081241130829,0.2262235879898071,0.1107183769345283,0.0,0.0,0.0,24.999616622924805,25.0,3.7304399013519287,-0.0,27.426347732543945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865480,296.6133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.182373046875,0.5424342751502991,0.050000000745058,0.0458678789436817,295.5754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.182373046875,0.5424342751502991,0.050000000745058,0.0483010858297348,296.5628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.182373046875,0.5424342751502991,0.050000000745058,0.0356750190258026,296.5593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.182373046875,0.5424342751502991,0.050000000745058,0.0483010858297348,296.7386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.182373046875,0.5424342751502991,0.050000000745058,0.2291195541620254,291.1825256347656,291.1499938964844,286.4068908691406,285.4815368652344,291.1924133300781,296.7383728027344,291.1831359863281,1.0,0.150759071111679,1.0,1.0,0.5808778405189514,1.0,-0.48873171210289,0.2625081241130829,0.2262235879898071,0.1107183769345283,0.0,0.0,0.0,24.999616622924805,25.0,3.7304399013519287,-0.0,27.426347732543945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865540,296.6194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844177246094,0.5424359440803528,0.050000000745058,0.0458678677678108,295.5807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844177246094,0.5424359440803528,0.050000000745058,0.0483010709285736,296.5674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844177246094,0.5424359440803528,0.050000000745058,0.0356750078499317,296.56427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844177246094,0.5424359440803528,0.050000000745058,0.0483010709285736,296.7406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844177246094,0.5424359440803528,0.050000000745058,0.2291194945573806,291.1845092773437,291.1499938964844,286.45001220703125,285.5099792480469,291.1896057128906,296.7403564453125,291.1848449707031,1.0,0.1507593244314193,1.0,1.0,0.5775464773178101,1.0,-0.4887315928936004,0.2637897431850433,0.2249418497085571,0.1119987964630127,0.0,0.0,0.0,24.999492645263672,25.0,2.1687583923339844,-0.0,27.42643547058105,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865600,296.6194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844177246094,0.5424359440803528,0.050000000745058,0.0458678677678108,295.5807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844177246094,0.5424359440803528,0.050000000745058,0.0483010709285736,296.5674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844177246094,0.5424359440803528,0.050000000745058,0.0356750078499317,296.56427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844177246094,0.5424359440803528,0.050000000745058,0.0483010709285736,296.7406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844177246094,0.5424359440803528,0.050000000745058,0.2291194945573806,291.1845092773437,291.1499938964844,286.45001220703125,285.5099792480469,291.1896057128906,296.7403564453125,291.1848449707031,1.0,0.1507593244314193,1.0,1.0,0.5775464773178101,1.0,-0.4887315928936004,0.2637897431850433,0.2249418497085571,0.1119987964630127,0.0,0.0,0.0,24.999492645263672,25.0,2.1687583923339844,-0.0,27.42643547058105,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865660,296.6293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1854248046875,0.5424386858940125,0.050000000745058,0.045867845416069,295.5898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1854248046875,0.5424386858940125,0.050000000745058,0.0483010485768318,296.5758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1854248046875,0.5424386858940125,0.050000000745058,0.0356749892234802,296.5730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1854248046875,0.5424386858940125,0.050000000745058,0.0483010485768318,296.7464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1854248046875,0.5424386858940125,0.050000000745058,0.2291193902492523,291.1854553222656,291.1499938964844,286.4937744140625,285.5397644042969,291.1866149902344,296.7451477050781,291.185546875,1.0,0.1507596224546432,1.0,1.0,0.574006974697113,1.0,-0.4887313544750213,0.2651705741882324,0.2235607951879501,0.113400362432003,0.0,0.0,0.0,24.999378204345703,25.0,0.7254577875137329,-0.0,27.426538467407227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865720,296.6293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1854248046875,0.5424386858940125,0.050000000745058,0.045867845416069,295.5898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1854248046875,0.5424386858940125,0.050000000745058,0.0483010485768318,296.5758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1854248046875,0.5424386858940125,0.050000000745058,0.0356749892234802,296.5730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1854248046875,0.5424386858940125,0.050000000745058,0.0483010485768318,296.7464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1854248046875,0.5424386858940125,0.050000000745058,0.2291193902492523,291.1854553222656,291.1499938964844,286.4937744140625,285.5397644042969,291.1866149902344,296.7451477050781,291.185546875,1.0,0.1507596224546432,1.0,1.0,0.574006974697113,1.0,-0.4887313544750213,0.2651705741882324,0.2235607951879501,0.113400362432003,0.0,0.0,0.0,24.999378204345703,25.0,0.7254577875137329,-0.0,27.426538467407227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865780,296.6439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1857604980469,0.5424424409866333,0.050000000745058,0.0458678156137466,295.6038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1857604980469,0.5424424409866333,0.050000000745058,0.0483010187745094,296.589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1857604980469,0.5424424409866333,0.050000000745058,0.0356749668717384,296.586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1857604980469,0.5424424409866333,0.050000000745058,0.0483010187745094,296.75762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1857604980469,0.5424424409866333,0.050000000745058,0.2291192412376403,291.185791015625,291.1499938964844,286.5365295410156,285.56964111328125,291.1874389648437,296.75537109375,291.1859130859375,1.0,0.1507599502801895,1.0,1.0,0.5707506537437439,1.0,-0.4887310564517975,0.266461431980133,0.2222696244716644,0.1147377043962478,0.0,0.0,0.0,24.999292373657227,25.0,0.4628425538539886,-0.0,27.426645278930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865840,296.6454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1858215332031,0.542442798614502,0.050000000745058,0.0458678156137466,295.60528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1858215332031,0.542442798614502,0.050000000745058,0.0483010150492191,296.5904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1858215332031,0.542442798614502,0.050000000745058,0.0356749668717384,296.58807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1858215332031,0.542442798614502,0.050000000745058,0.0483010150492191,296.7588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1858215332031,0.542442798614502,0.050000000745058,0.2291192263364792,291.1858215332031,291.1499938964844,286.5403747558594,285.57232666015625,291.18768310546875,296.7565002441406,291.1859436035156,1.0,0.1507599800825119,1.0,1.0,0.570467472076416,1.0,-0.4887310266494751,0.266574501991272,0.2221565395593643,0.1148561164736747,0.0,0.0,0.0,24.99928474426269,25.0,0.4899217784404754,-0.0,27.426654815673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865900,296.6552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18609619140625,0.5424454212188721,0.050000000745058,0.0458677932620048,295.6148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.18609619140625,0.5424454212188721,0.050000000745058,0.0483009964227676,296.599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18609619140625,0.5424454212188721,0.050000000745058,0.0356749519705772,296.597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18609619140625,0.5424454212188721,0.050000000745058,0.0483009964227676,296.76690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18609619140625,0.5424454212188721,0.050000000745058,0.2291191220283508,291.1861267089844,291.1499938964844,286.56463623046875,285.5896301269531,291.1895446777344,296.76416015625,291.18634033203125,1.0,0.1507601588964462,1.0,1.0,0.5686976909637451,1.0,-0.4887308180332184,0.2672841846942901,0.221446618437767,0.1156034842133522,0.0,0.0,0.0,24.999244689941406,25.0,0.8297775983810425,-0.0,27.42671775817871,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865960,296.66607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18658447265625,0.5424482822418213,0.050000000745058,0.045867770910263,295.6253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18658447265625,0.5424482822418213,0.050000000745058,0.0483009703457355,296.6097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18658447265625,0.5424482822418213,0.050000000745058,0.0356749333441257,296.60772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18658447265625,0.5424482822418213,0.050000000745058,0.0483009703457355,296.7760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.18658447265625,0.5424482822418213,0.050000000745058,0.2291190177202224,291.1866149902344,291.1499938964844,286.5895690917969,285.6075134277344,291.19219970703125,296.77294921875,291.1869506835937,1.0,0.1507603675127029,1.0,1.0,0.5669233798980713,1.0,-0.4887305796146393,0.2680014073848724,0.220729187130928,0.1163640990853309,0.0,0.0,0.0,24.999208450317383,25.0,1.3900184631347656,-0.0,27.4267807006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866020,296.69024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18829345703125,0.5424542427062988,0.050000000745058,0.0458677262067794,295.64910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18829345703125,0.5424542427062988,0.050000000745058,0.0483009219169616,296.6326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.18829345703125,0.5424542427062988,0.050000000745058,0.0356748960912227,296.6310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.18829345703125,0.5424542427062988,0.050000000745058,0.0483009219169616,296.7972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.18829345703125,0.5424542427062988,0.050000000745058,0.2291187793016433,291.1883850097656,291.1499938964844,286.6411437988281,285.6451416015625,291.199462890625,296.79351806640625,291.1889953613281,1.0,0.1507607847452163,1.0,1.0,0.5633746981620789,1.0,-0.4887301027774811,0.2694563865661621,0.2192737162113189,0.117911621928215,0.0,0.0,0.0,24.999143600463867,25.0,2.995759963989258,-0.0,27.426916122436523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866080,296.69024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18829345703125,0.5424542427062988,0.050000000745058,0.0458677262067794,295.64910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18829345703125,0.5424542427062988,0.050000000745058,0.0483009219169616,296.6326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.18829345703125,0.5424542427062988,0.050000000745058,0.0356748960912227,296.6310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.18829345703125,0.5424542427062988,0.050000000745058,0.0483009219169616,296.7972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.18829345703125,0.5424542427062988,0.050000000745058,0.2291187793016433,291.1883850097656,291.1499938964844,286.6411437988281,285.6451416015625,291.199462890625,296.79351806640625,291.1889953613281,1.0,0.1507607847452163,1.0,1.0,0.5633746981620789,1.0,-0.4887301027774811,0.2694563865661621,0.2192737162113189,0.117911621928215,0.0,0.0,0.0,24.999143600463867,25.0,2.995759963989258,-0.0,27.426916122436523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866140,296.71728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1912841796875,0.5424597263336182,0.050000000745058,0.0458676815032959,295.67578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1912841796875,0.5424597263336182,0.050000000745058,0.048300877213478,296.6585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1912841796875,0.5424597263336182,0.050000000745058,0.0356748662889003,296.6573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1912841796875,0.5424597263336182,0.050000000745058,0.048300877213478,296.8215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1912841796875,0.5424597263336182,0.050000000745058,0.2291185706853866,291.19146728515625,291.1499938964844,286.6949157714844,285.6849670410156,291.2089538574219,296.8173828125,291.1924133300781,1.0,0.1507612317800521,1.0,1.0,0.5598260164260864,1.0,-0.4887296557426452,0.2709432542324066,0.2177864015102386,0.1194800660014152,0.0,0.0,0.0,24.999082565307617,25.0,4.998198509216309,-0.0,27.427064895629883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866200,296.71728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1912841796875,0.5424597263336182,0.050000000745058,0.0458676815032959,295.67578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1912841796875,0.5424597263336182,0.050000000745058,0.048300877213478,296.6585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1912841796875,0.5424597263336182,0.050000000745058,0.0356748662889003,296.6573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1912841796875,0.5424597263336182,0.050000000745058,0.048300877213478,296.8215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1912841796875,0.5424597263336182,0.050000000745058,0.2291185706853866,291.19146728515625,291.1499938964844,286.6949157714844,285.6849670410156,291.2089538574219,296.8173828125,291.1924133300781,1.0,0.1507612317800521,1.0,1.0,0.5598260164260864,1.0,-0.4887296557426452,0.2709432542324066,0.2177864015102386,0.1194800660014152,0.0,0.0,0.0,24.999082565307617,25.0,4.998198509216309,-0.0,27.427064895629883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866260,296.74664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1956481933594,0.5424653887748718,0.050000000745058,0.0458676405251026,295.7048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1956481933594,0.5424653887748718,0.050000000745058,0.0483008325099945,296.6868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1956481933594,0.5424653887748718,0.050000000745058,0.0356748290359973,296.6860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1956481933594,0.5424653887748718,0.050000000745058,0.0483008325099945,296.8485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1956481933594,0.5424653887748718,0.050000000745058,0.2291183620691299,291.1958923339844,291.1499938964844,286.75067138671875,285.7268371582031,291.2196044921875,296.84393310546875,291.1972045898437,1.0,0.1507617086172104,1.0,1.0,0.5561831593513489,1.0,-0.4887292087078094,0.2724983692169189,0.2162308245897293,0.1211194917559623,0.0,0.0,0.0,24.9990234375,25.0,7.05028772354126,-0.0,27.427223205566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866320,296.74664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1956481933594,0.5424653887748718,0.050000000745058,0.0458676405251026,295.7048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1956481933594,0.5424653887748718,0.050000000745058,0.0483008325099945,296.6868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1956481933594,0.5424653887748718,0.050000000745058,0.0356748290359973,296.6860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1956481933594,0.5424653887748718,0.050000000745058,0.0483008325099945,296.8485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1956481933594,0.5424653887748718,0.050000000745058,0.2291183620691299,291.1958923339844,291.1499938964844,286.75067138671875,285.7268371582031,291.2196044921875,296.84393310546875,291.1972045898437,1.0,0.1507617086172104,1.0,1.0,0.5561831593513489,1.0,-0.4887292087078094,0.2724983692169189,0.2162308245897293,0.1211194917559623,0.0,0.0,0.0,24.9990234375,25.0,7.05028772354126,-0.0,27.427223205566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866380,296.7780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.201416015625,0.5424716472625732,0.050000000745058,0.0458675920963287,295.73614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.201416015625,0.5424716472625732,0.050000000745058,0.0483007803559303,296.7174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.201416015625,0.5424716472625732,0.050000000745058,0.0356747917830944,296.71697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.201416015625,0.5424716472625732,0.050000000745058,0.0483007803559303,296.8779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.201416015625,0.5424716472625732,0.050000000745058,0.2291181087493896,291.20172119140625,291.1499938964844,286.8082275390625,285.7705383300781,291.2318420410156,296.8729553222656,291.203369140625,1.0,0.1507622003555297,1.0,1.0,0.5525403022766113,1.0,-0.4887286722660064,0.2740821540355682,0.2146465331315994,0.1228005662560463,0.0,0.0,0.0,24.99897193908692,25.0,9.111464500427246,-0.0,27.42738914489746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866440,296.7780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.201416015625,0.5424716472625732,0.050000000745058,0.0458675920963287,295.73614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.201416015625,0.5424716472625732,0.050000000745058,0.0483007803559303,296.7174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.201416015625,0.5424716472625732,0.050000000745058,0.0356747917830944,296.71697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.201416015625,0.5424716472625732,0.050000000745058,0.0483007803559303,296.8779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.201416015625,0.5424716472625732,0.050000000745058,0.2291181087493896,291.20172119140625,291.1499938964844,286.8082275390625,285.7705383300781,291.2318420410156,296.8729553222656,291.203369140625,1.0,0.1507622003555297,1.0,1.0,0.5525403022766113,1.0,-0.4887286722660064,0.2740821540355682,0.2146465331315994,0.1228005662560463,0.0,0.0,0.0,24.99897193908692,25.0,9.111464500427246,-0.0,27.42738914489746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866500,296.79449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.204833984375,0.5424749851226807,0.050000000745058,0.0458675660192966,295.7525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.204833984375,0.5424749851226807,0.050000000745058,0.0483007542788982,296.73345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.204833984375,0.5424749851226807,0.050000000745058,0.0356747731566429,296.7331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.204833984375,0.5424749851226807,0.050000000745058,0.0483007542788982,296.8934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.204833984375,0.5424749851226807,0.050000000745058,0.2291179895401001,291.2051696777344,291.1499938964844,286.83758544921875,285.79302978515625,291.238525390625,296.8883056640625,291.20703125,1.0,0.1507624685764312,1.0,1.0,0.5507188439369202,1.0,-0.488728404045105,0.274884283542633,0.2138441354036331,0.1236563324928283,0.0,0.0,0.0,24.99894905090332,25.0,10.15709400177002,-0.0,27.427474975585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866560,296.81134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2086181640625,0.542478621006012,0.050000000745058,0.0458675362169742,295.7694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2086181640625,0.542478621006012,0.050000000745058,0.0483007244765758,296.7499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2086181640625,0.542478621006012,0.050000000745058,0.0356747508049011,296.7498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2086181640625,0.542478621006012,0.050000000745058,0.0483007244765758,296.9095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2086181640625,0.542478621006012,0.050000000745058,0.2291178405284881,291.208984375,291.1499938964844,286.8673400878906,285.81591796875,291.2444152832031,296.9041748046875,291.21099853515625,1.0,0.1507627367973327,1.0,1.0,0.5487249493598938,1.0,-0.4887281060218811,0.2757665812969208,0.2129615396261215,0.1245953366160392,0.0,0.0,0.0,24.99891471862793,25.0,11.032607078552246,-0.0,27.427562713623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866620,296.8463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.21685791015625,0.5424863696098328,0.050000000745058,0.0458674766123294,295.80450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.21685791015625,0.5424863696098328,0.050000000745058,0.0483006611466407,296.784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.21685791015625,0.5424863696098328,0.050000000745058,0.0356747061014175,296.7846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.21685791015625,0.5424863696098328,0.050000000745058,0.0483006611466407,296.94317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.21685791015625,0.5424863696098328,0.050000000745058,0.2291175425052642,291.21728515625,291.1499938964844,286.92779541015625,285.8627319335937,291.2561340332031,296.9375,291.219482421875,1.0,0.1507633030414581,1.0,1.0,0.5447371006011963,1.0,-0.4887274801731109,0.2775660753250122,0.2111613899469375,0.1265183687210083,0.0,0.0,0.0,24.998851776123047,25.0,12.255444526672363,-0.0,27.4277458190918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866680,296.8463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.21685791015625,0.5424863696098328,0.050000000745058,0.0458674766123294,295.80450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.21685791015625,0.5424863696098328,0.050000000745058,0.0483006611466407,296.784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.21685791015625,0.5424863696098328,0.050000000745058,0.0356747061014175,296.7846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.21685791015625,0.5424863696098328,0.050000000745058,0.0483006611466407,296.94317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.21685791015625,0.5424863696098328,0.050000000745058,0.2291175425052642,291.21728515625,291.1499938964844,286.92779541015625,285.8627319335937,291.2561340332031,296.9375,291.219482421875,1.0,0.1507633030414581,1.0,1.0,0.5447371006011963,1.0,-0.4887274801731109,0.2775660753250122,0.2111613899469375,0.1265183687210083,0.0,0.0,0.0,24.998851776123047,25.0,12.255444526672363,-0.0,27.4277458190918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866740,296.88299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.22589111328125,0.5424947738647461,0.050000000745058,0.0458674132823944,295.8415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.22589111328125,0.5424947738647461,0.050000000745058,0.0483005940914154,296.8208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.22589111328125,0.5424947738647461,0.050000000745058,0.0356746539473533,296.82135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.22589111328125,0.5424947738647461,0.050000000745058,0.0483005940914154,296.9789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.22589111328125,0.5424947738647461,0.050000000745058,0.2291172295808792,291.2263488769531,291.1499938964844,286.98944091796875,285.9108581542969,291.2689819335937,296.9729309082031,291.2287902832031,1.0,0.1507638841867447,1.0,1.0,0.5407493114471436,1.0,-0.488726794719696,0.2793987393379211,0.2093280553817749,0.1284878849983215,0.0,0.0,0.0,24.998798370361328,25.0,13.460963249206545,-0.0,27.427934646606445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866800,296.88299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.22589111328125,0.5424947738647461,0.050000000745058,0.0458674132823944,295.8415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.22589111328125,0.5424947738647461,0.050000000745058,0.0483005940914154,296.8208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.22589111328125,0.5424947738647461,0.050000000745058,0.0356746539473533,296.82135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.22589111328125,0.5424947738647461,0.050000000745058,0.0483005940914154,296.9789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.22589111328125,0.5424947738647461,0.050000000745058,0.2291172295808792,291.2263488769531,291.1499938964844,286.98944091796875,285.9108581542969,291.2689819335937,296.9729309082031,291.2287902832031,1.0,0.1507638841867447,1.0,1.0,0.5407493114471436,1.0,-0.488726794719696,0.2793987393379211,0.2093280553817749,0.1284878849983215,0.0,0.0,0.0,24.998798370361328,25.0,13.460963249206545,-0.0,27.427934646606445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866860,296.9214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.23565673828125,0.5425041317939758,0.050000000745058,0.0458673387765884,295.8805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.23565673828125,0.5425041317939758,0.050000000745058,0.0483005158603191,296.85943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23565673828125,0.5425041317939758,0.050000000745058,0.0356745980679988,296.8602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.23565673828125,0.5425041317939758,0.050000000745058,0.0483005158603191,297.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.23565673828125,0.5425041317939758,0.050000000745058,0.2291168570518493,291.2361145019531,291.1499938964844,287.05206298828125,285.9600830078125,291.278076171875,297.0106506347656,291.23858642578125,1.0,0.1507645100355148,1.0,1.0,0.5361858010292053,1.0,-0.4887260496616363,0.281533420085907,0.2071925997734069,0.1307710856199264,0.0,0.0,0.0,24.99870681762696,25.0,13.739502906799316,-0.0,27.428136825561523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866920,296.9214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.23565673828125,0.5425041317939758,0.050000000745058,0.0458673387765884,295.8805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.23565673828125,0.5425041317939758,0.050000000745058,0.0483005158603191,296.85943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23565673828125,0.5425041317939758,0.050000000745058,0.0356745980679988,296.8602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.23565673828125,0.5425041317939758,0.050000000745058,0.0483005158603191,297.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.23565673828125,0.5425041317939758,0.050000000745058,0.2291168570518493,291.2361145019531,291.1499938964844,287.05206298828125,285.9600830078125,291.278076171875,297.0106506347656,291.23858642578125,1.0,0.1507645100355148,1.0,1.0,0.5361858010292053,1.0,-0.4887260496616363,0.281533420085907,0.2071925997734069,0.1307710856199264,0.0,0.0,0.0,24.99870681762696,25.0,13.739502906799316,-0.0,27.428136825561523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866980,296.9619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2452087402344,0.5425140857696533,0.050000000745058,0.0458672642707824,295.9219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2452087402344,0.5425140857696533,0.050000000745058,0.0483004376292228,296.90020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2452087402344,0.5425140857696533,0.050000000745058,0.0356745384633541,296.9013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2452087402344,0.5425140857696533,0.050000000745058,0.0483004376292228,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2452087402344,0.5425140857696533,0.050000000745058,0.2291164696216583,291.2456970214844,291.1499938964844,287.11541748046875,286.0101928710937,291.2872619628906,297.0511169433594,291.2480773925781,1.0,0.1507651805877685,1.0,1.0,0.5316223502159119,1.0,-0.4887252449989319,0.2837209701538086,0.2050042748451233,0.1331189125776291,0.0,0.0,0.0,24.99862670898437,25.0,13.54812717437744,-0.0,27.42835235595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867040,296.9619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2452087402344,0.5425140857696533,0.050000000745058,0.0458672642707824,295.9219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2452087402344,0.5425140857696533,0.050000000745058,0.0483004376292228,296.90020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2452087402344,0.5425140857696533,0.050000000745058,0.0356745384633541,296.9013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2452087402344,0.5425140857696533,0.050000000745058,0.0483004376292228,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2452087402344,0.5425140857696533,0.050000000745058,0.2291164696216583,291.2456970214844,291.1499938964844,287.11541748046875,286.0101928710937,291.2872619628906,297.0511169433594,291.2480773925781,1.0,0.1507651805877685,1.0,1.0,0.5316223502159119,1.0,-0.4887252449989319,0.2837209701538086,0.2050042748451233,0.1331189125776291,0.0,0.0,0.0,24.99862670898437,25.0,13.54812717437744,-0.0,27.42835235595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867100,296.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25,0.5425192713737488,0.050000000745058,0.0458672232925891,295.9433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.25,0.5425192713737488,0.050000000745058,0.0483003966510295,296.9213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.25,0.5425192713737488,0.050000000745058,0.0356745086610317,296.9225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.25,0.5425192713737488,0.050000000745058,0.0483003966510295,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25,0.5425192713737488,0.050000000745058,0.2291162759065628,291.2504577636719,291.1499938964844,287.1473083496094,286.0355224609375,291.29229736328125,297.0726623535156,291.2528686523437,1.0,0.1507655382156372,1.0,1.0,0.5293406248092651,1.0,-0.488724797964096,0.2848312258720398,0.2038935869932174,0.1343133747577667,0.0,0.0,0.0,24.99859046936035,25.0,13.573022842407228,-0.0,27.428464889526367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867160,297.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2547912597656,0.5425247550010681,0.050000000745058,0.0458671823143959,295.9652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2547912597656,0.5425247550010681,0.050000000745058,0.0483003482222557,296.9429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2547912597656,0.5425247550010681,0.050000000745058,0.035674475133419,296.9442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2547912597656,0.5425247550010681,0.050000000745058,0.0483003482222557,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2547912597656,0.5425247550010681,0.050000000745058,0.2291160672903061,291.2552795410156,291.1499938964844,287.1792907714844,286.06103515625,291.2953796386719,297.0953063964844,291.2576599121094,1.0,0.1507658958435058,1.0,1.0,0.5267342925071716,1.0,-0.4887243509292602,0.2861055135726928,0.2026188522577285,0.1356736272573471,0.0,0.0,0.0,24.9985294342041,25.0,13.345251083374023,-0.0,27.42858123779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867220,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26385498046875,0.5425360798835754,0.050000000745058,0.0458670929074287,296.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26385498046875,0.5425360798835754,0.050000000745058,0.0483002588152885,296.9880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.26385498046875,0.5425360798835754,0.050000000745058,0.0356744043529033,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26385498046875,0.5425360798835754,0.050000000745058,0.0483002588152885,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.26385498046875,0.5425360798835754,0.050000000745058,0.2291156351566314,291.2642822265625,291.1499938964844,287.2435302734375,286.1123962402344,291.2998352050781,297.1429138183594,291.2663879394531,1.0,0.1507666707038879,1.0,1.0,0.5215215682983398,1.0,-0.4887234270572662,0.2887178063392639,0.2000056356191635,0.1384641230106353,0.0,0.0,0.0,24.99841690063477,25.0,12.011133193969728,-0.0,27.428831100463867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867280,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26385498046875,0.5425360798835754,0.050000000745058,0.0458670929074287,296.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26385498046875,0.5425360798835754,0.050000000745058,0.0483002588152885,296.9880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.26385498046875,0.5425360798835754,0.050000000745058,0.0356744043529033,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26385498046875,0.5425360798835754,0.050000000745058,0.0483002588152885,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.26385498046875,0.5425360798835754,0.050000000745058,0.2291156351566314,291.2642822265625,291.1499938964844,287.2435302734375,286.1123962402344,291.2998352050781,297.1429138183594,291.2663879394531,1.0,0.1507666707038879,1.0,1.0,0.5215215682983398,1.0,-0.4887234270572662,0.2887178063392639,0.2000056356191635,0.1384641230106353,0.0,0.0,0.0,24.99841690063477,25.0,12.011133193969728,-0.0,27.428831100463867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867340,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718811035156,0.5425477623939514,0.050000000745058,0.0458670035004615,296.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718811035156,0.5425477623939514,0.050000000745058,0.0483001619577407,297.0350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718811035156,0.5425477623939514,0.050000000745058,0.0356743372976779,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718811035156,0.5425477623939514,0.050000000745058,0.0483001619577407,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718811035156,0.5425477623939514,0.050000000745058,0.2291151732206344,291.2722473144531,291.1499938964844,287.30792236328125,286.16412353515625,291.3038024902344,297.19146728515625,291.274169921875,1.0,0.1507674902677536,1.0,1.0,0.5163089036941528,1.0,-0.4887225031852722,0.2913870513439178,0.1973354369401931,0.1413182616233825,0.0,0.0,0.0,24.998315811157227,25.0,10.682045936584473,-0.0,27.429096221923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867400,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718811035156,0.5425477623939514,0.050000000745058,0.0458670035004615,296.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718811035156,0.5425477623939514,0.050000000745058,0.0483001619577407,297.0350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718811035156,0.5425477623939514,0.050000000745058,0.0356743372976779,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718811035156,0.5425477623939514,0.050000000745058,0.0483001619577407,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718811035156,0.5425477623939514,0.050000000745058,0.2291151732206344,291.2722473144531,291.1499938964844,287.30792236328125,286.16412353515625,291.3038024902344,297.19146728515625,291.274169921875,1.0,0.1507674902677536,1.0,1.0,0.5163089036941528,1.0,-0.4887225031852722,0.2913870513439178,0.1973354369401931,0.1413182616233825,0.0,0.0,0.0,24.998315811157227,25.0,10.682045936584473,-0.0,27.429096221923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867460,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2788391113281,0.5425600409507751,0.050000000745058,0.0458669066429138,296.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2788391113281,0.5425600409507751,0.050000000745058,0.048300065100193,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2788391113281,0.5425600409507751,0.050000000745058,0.035674262791872,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2788391113281,0.5425600409507751,0.050000000745058,0.048300065100193,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2788391113281,0.5425600409507751,0.050000000745058,0.2291147112846374,291.2791442871094,291.1499938964844,287.3722229003906,286.2159729003906,291.3014221191406,297.2398986816406,291.28057861328125,1.0,0.1507683843374252,1.0,1.0,0.5105262398719788,1.0,-0.488721489906311,0.2944090366363525,0.1943124532699585,0.1445282548666,0.0,0.0,0.0,24.99817657470703,25.0,8.23588752746582,-0.0,27.429386138916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
