time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11867520,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2788391113281,0.5425600409507751,0.050000000745058,0.0458669066429138,296.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2788391113281,0.5425600409507751,0.050000000745058,0.048300065100193,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2788391113281,0.5425600409507751,0.050000000745058,0.035674262791872,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2788391113281,0.5425600409507751,0.050000000745058,0.048300065100193,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2788391113281,0.5425600409507751,0.050000000745058,0.2291147112846374,291.2791442871094,291.1499938964844,287.3722229003906,286.2159729003906,291.3014221191406,297.2398986816406,291.28057861328125,1.0,0.1507683843374252,1.0,1.0,0.5105262398719788,1.0,-0.488721489906311,0.2944090366363525,0.1943124532699585,0.1445282548666,0.0,0.0,0.0,24.99817657470703,25.0,8.23588752746582,-0.0,27.429386138916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867580,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.0458668135106563,296.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.0482999607920646,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.035674188286066,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.0482999607920646,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.2291142344474792,291.2837829589844,291.1499938964844,287.4362487792969,286.267822265625,291.2965393066406,297.28765869140625,291.28466796875,1.0,0.1507693380117416,1.0,1.0,0.5047435164451599,1.0,-0.4887204766273498,0.2975083291530609,0.1912121474742889,0.1478173434734344,0.0,0.0,0.0,24.998050689697266,25.0,5.145438194274902,-0.0,27.429697036743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867640,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.0458668135106563,296.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.0482999607920646,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.035674188286066,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.0482999607920646,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.2291142344474792,291.2837829589844,291.1499938964844,287.4362487792969,286.267822265625,291.2965393066406,297.28765869140625,291.28466796875,1.0,0.1507693380117416,1.0,1.0,0.5047435164451599,1.0,-0.4887204766273498,0.2975083291530609,0.1912121474742889,0.1478173434734344,0.0,0.0,0.0,24.998050689697266,25.0,5.145438194274902,-0.0,27.429697036743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867700,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.28515625,0.5425786375999451,0.050000000745058,0.0458667650818824,296.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.28515625,0.5425786375999451,0.050000000745058,0.0482999123632907,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.28515625,0.5425786375999451,0.050000000745058,0.035674151033163,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.28515625,0.5425786375999451,0.050000000745058,0.0482999123632907,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28515625,0.5425786375999451,0.050000000745058,0.2291139960289001,291.2853088378906,291.1499938964844,287.4681091308594,286.293701171875,291.2934265136719,297.3111572265625,291.2859191894531,1.0,0.150769829750061,1.0,1.0,0.5018521547317505,1.0,-0.4887199699878692,0.2990828156471252,0.1896371692419052,0.1494865864515304,0.0,0.0,0.0,24.99799346923828,25.0,3.626112222671509,-0.0,27.42986297607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867760,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862243652344,0.5425849556922913,0.050000000745058,0.0458667166531086,296.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862243652344,0.5425849556922913,0.050000000745058,0.0482998602092266,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862243652344,0.5425849556922913,0.050000000745058,0.03567411378026,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862243652344,0.5425849556922913,0.050000000745058,0.0482998602092266,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862243652344,0.5425849556922913,0.050000000745058,0.2291137427091598,291.28631591796875,291.1499938964844,287.4997863769531,286.3194885253906,291.2886657714844,297.3343505859375,291.2866516113281,1.0,0.1507703512907028,1.0,1.0,0.4988077878952026,1.0,-0.4887194633483886,0.3007537424564361,0.1879657208919525,0.1512514352798462,0.0,0.0,0.0,24.997922897338867,25.0,1.947305679321289,-0.0,27.43003273010254,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867820,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.286376953125,0.5425974130630493,0.050000000745058,0.0458666197955608,296.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.286376953125,0.5425974130630493,0.050000000745058,0.0482997596263885,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.286376953125,0.5425974130630493,0.050000000745058,0.0356740392744541,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.286376953125,0.5425974130630493,0.050000000745058,0.0482997596263885,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.286376953125,0.5425974130630493,0.050000000745058,0.2291132658720016,291.28631591796875,291.1499938964844,287.5626525878906,286.3707275390625,291.2764587402344,297.3798217773437,291.2859191894531,1.0,0.1507714241743087,1.0,1.0,0.4927189648151397,1.0,-0.4887184500694275,0.3041591346263885,0.1845593303442001,0.1548418402671814,0.0,0.0,0.0,24.99779319763184,25.0,-1.938130021095276,-0.0,27.43039321899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867880,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.286376953125,0.5425974130630493,0.050000000745058,0.0458666197955608,296.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.286376953125,0.5425974130630493,0.050000000745058,0.0482997596263885,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.286376953125,0.5425974130630493,0.050000000745058,0.0356740392744541,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.286376953125,0.5425974130630493,0.050000000745058,0.0482997596263885,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.286376953125,0.5425974130630493,0.050000000745058,0.2291132658720016,291.28631591796875,291.1499938964844,287.5626525878906,286.3707275390625,291.2764587402344,297.3798217773437,291.2859191894531,1.0,0.1507714241743087,1.0,1.0,0.4927189648151397,1.0,-0.4887184500694275,0.3041591346263885,0.1845593303442001,0.1548418402671814,0.0,0.0,0.0,24.99779319763184,25.0,-1.938130021095276,-0.0,27.43039321899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867940,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28375244140625,0.5426096320152283,0.050000000745058,0.0458665266633033,296.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.28375244140625,0.5426096320152283,0.050000000745058,0.0482996590435504,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.28375244140625,0.5426096320152283,0.050000000745058,0.0356739647686481,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.28375244140625,0.5426096320152283,0.050000000745058,0.0482996590435504,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.28375244140625,0.5426096320152283,0.050000000745058,0.2291127890348434,291.2835693359375,291.1499938964844,287.6246337890625,286.4214172363281,291.2621765136719,297.4239807128906,291.2825012207031,1.0,0.1507725566625595,1.0,1.0,0.4866301715373993,1.0,-0.4887174665927887,0.3076318204402923,0.1810856461524963,0.1584938317537307,0.0,0.0,0.0,24.9976749420166,25.0,-5.744401931762695,-0.0,27.430776596069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868000,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28375244140625,0.5426096320152283,0.050000000745058,0.0458665266633033,296.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.28375244140625,0.5426096320152283,0.050000000745058,0.0482996590435504,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.28375244140625,0.5426096320152283,0.050000000745058,0.0356739647686481,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.28375244140625,0.5426096320152283,0.050000000745058,0.0482996590435504,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.28375244140625,0.5426096320152283,0.050000000745058,0.2291127890348434,291.2835693359375,291.1499938964844,287.6246337890625,286.4214172363281,291.2621765136719,297.4239807128906,291.2825012207031,1.0,0.1507725566625595,1.0,1.0,0.4866301715373993,1.0,-0.4887174665927887,0.3076318204402923,0.1810856461524963,0.1584938317537307,0.0,0.0,0.0,24.9976749420166,25.0,-5.744401931762695,-0.0,27.430776596069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868060,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2786865234375,0.5426211953163147,0.050000000745058,0.0458664372563362,296.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2786865234375,0.5426211953163147,0.050000000745058,0.048299565911293,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2786865234375,0.5426211953163147,0.050000000745058,0.0356738939881324,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2786865234375,0.5426211953163147,0.050000000745058,0.048299565911293,297.47314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2786865234375,0.5426211953163147,0.050000000745058,0.2291123569011688,291.27838134765625,291.1499938964844,287.6845703125,286.4705505371094,291.2471618652344,297.4661865234375,291.2767333984375,1.0,0.1507737189531326,1.0,1.0,0.480756938457489,1.0,-0.4887165129184723,0.3110437393188476,0.1776727885007858,0.1620749831199646,0.0,0.0,0.0,24.997577667236328,25.0,-9.1090669631958,-0.0,27.4311752319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868120,297.3802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.278564453125,0.542621374130249,0.050000000745058,0.0458664372563362,296.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.278564453125,0.542621374130249,0.050000000745058,0.048299565911293,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.278564453125,0.542621374130249,0.050000000745058,0.0356738939881324,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.278564453125,0.542621374130249,0.050000000745058,0.048299565911293,297.4737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.278564453125,0.542621374130249,0.050000000745058,0.2291123420000076,291.2782897949219,291.1499938964844,287.6854858398437,286.4713134765625,291.2469177246094,297.4668273925781,291.2766418457031,1.0,0.150773748755455,1.0,1.0,0.4806655943393707,1.0,-0.4887165129184723,0.3110972046852112,0.1776193082332611,0.1621310114860534,0.0,0.0,0.0,24.99757575988769,25.0,-9.15794563293457,-0.0,27.43118095397949,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868180,297.4272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5426326990127563,0.050000000745058,0.045866347849369,296.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5426326990127563,0.050000000745058,0.0482994727790355,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5426326990127563,0.050000000745058,0.0356738269329071,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5426326990127563,0.050000000745058,0.0482994727790355,297.5152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5426326990127563,0.050000000745058,0.229111909866333,291.270751953125,291.1499938964844,287.7450561523437,286.520263671875,291.229736328125,297.5084533691406,291.2685546875,1.0,0.1507749706506729,1.0,1.0,0.4747010469436645,1.0,-0.4887155890464782,0.3146180510520935,0.1740975230932235,0.1658140122890472,0.0,0.0,0.0,24.99748420715332,25.0,-12.322273254394531,-0.0,27.431604385375977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868240,297.4272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5426326990127563,0.050000000745058,0.045866347849369,296.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5426326990127563,0.050000000745058,0.0482994727790355,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5426326990127563,0.050000000745058,0.0356738269329071,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5426326990127563,0.050000000745058,0.0482994727790355,297.5152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5426326990127563,0.050000000745058,0.229111909866333,291.270751953125,291.1499938964844,287.7450561523437,286.520263671875,291.229736328125,297.5084533691406,291.2685546875,1.0,0.1507749706506729,1.0,1.0,0.4747010469436645,1.0,-0.4887155890464782,0.3146180510520935,0.1740975230932235,0.1658140122890472,0.0,0.0,0.0,24.99748420715332,25.0,-12.322273254394531,-0.0,27.431604385375977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868300,297.4501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2666015625,0.5426381230354309,0.050000000745058,0.0458663068711757,296.4159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2666015625,0.5426381230354309,0.050000000745058,0.0482994280755519,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2666015625,0.5426381230354309,0.050000000745058,0.0356737934052944,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2666015625,0.5426381230354309,0.050000000745058,0.0482994280755519,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2666015625,0.5426381230354309,0.050000000745058,0.2291117012500763,291.2661437988281,291.1499938964844,287.7742919921875,286.5443420410156,291.2203063964844,297.5288391113281,291.2636413574219,1.0,0.150775596499443,1.0,1.0,0.4717187583446502,1.0,-0.4887151420116424,0.3163989186286926,0.1723162233829498,0.1676718592643737,0.0,0.0,0.0,24.99744033813477,25.0,-13.891803741455078,-0.0,27.43182182312012,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868360,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.26153564453125,0.5426432490348816,0.050000000745058,0.0458662658929824,296.4376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.26153564453125,0.5426432490348816,0.050000000745058,0.0482993870973587,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26153564453125,0.5426432490348816,0.050000000745058,0.035673763602972,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26153564453125,0.5426432490348816,0.050000000745058,0.0482993870973587,297.55548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26153564453125,0.5426432490348816,0.050000000745058,0.2291115075349807,291.2610168457031,291.1499938964844,287.8031311035156,286.568115234375,291.2127990722656,297.54888916015625,291.2582702636719,1.0,0.1507762223482132,1.0,1.0,0.4690286219120025,1.0,-0.488714724779129,0.3180262744426727,0.1706884801387787,0.1693739742040634,0.0,0.0,0.0,24.997425079345703,25.0,-15.092122077941896,-0.0,27.432043075561523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868420,297.51727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25048828125,0.54265296459198,0.050000000745058,0.0458661913871765,296.4802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.25048828125,0.54265296459198,0.050000000745058,0.0482993088662624,297.4447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.25048828125,0.54265296459198,0.050000000745058,0.0356737039983272,297.4508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.25048828125,0.54265296459198,0.050000000745058,0.0482993088662624,297.5946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.25048828125,0.54265296459198,0.050000000745058,0.2291111201047897,291.2499389648437,291.1499938964844,287.8594665527344,286.6146545410156,291.19842529296875,297.5882568359375,291.2470703125,1.0,0.1507775038480758,1.0,1.0,0.4636483192443847,1.0,-0.4887139499187469,0.3212885558605194,0.1674253940582275,0.1727766841650009,0.0,0.0,0.0,24.99739646911621,25.0,-16.36355972290039,-0.0,27.4324893951416,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868480,297.51727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25048828125,0.54265296459198,0.050000000745058,0.0458661913871765,296.4802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.25048828125,0.54265296459198,0.050000000745058,0.0482993088662624,297.4447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.25048828125,0.54265296459198,0.050000000745058,0.0356737039983272,297.4508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.25048828125,0.54265296459198,0.050000000745058,0.0482993088662624,297.5946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.25048828125,0.54265296459198,0.050000000745058,0.2291111201047897,291.2499389648437,291.1499938964844,287.8594665527344,286.6146545410156,291.19842529296875,297.5882568359375,291.2470703125,1.0,0.1507775038480758,1.0,1.0,0.4636483192443847,1.0,-0.4887139499187469,0.3212885558605194,0.1674253940582275,0.1727766841650009,0.0,0.0,0.0,24.99739646911621,25.0,-16.36355972290039,-0.0,27.4324893951416,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868540,297.5405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2442932128906,0.5426579713821411,0.050000000745058,0.0458661541342735,296.5025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2442932128906,0.5426579713821411,0.050000000745058,0.0482992678880691,297.4662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2442932128906,0.5426579713821411,0.050000000745058,0.0356736741960048,297.4726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2442932128906,0.5426579713821411,0.050000000745058,0.0482992678880691,297.615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2442932128906,0.5426579713821411,0.050000000745058,0.2291109263896942,291.24371337890625,291.1499938964844,287.88885498046875,286.6389465332031,291.1898498535156,297.6089172363281,291.2406921386719,1.0,0.1507781893014907,1.0,1.0,0.4607682228088379,1.0,-0.4887135326862335,0.3230504989624023,0.1656630337238311,0.1746085584163665,0.0,0.0,0.0,24.99737930297852,25.0,-17.07282066345215,-0.0,27.43273162841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868600,297.5605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386474609375,0.5426622033119202,0.050000000745058,0.0458661206066608,296.5218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386474609375,0.5426622033119202,0.050000000745058,0.0482992343604564,297.48468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386474609375,0.5426622033119202,0.050000000745058,0.0356736481189727,297.4913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386474609375,0.5426622033119202,0.050000000745058,0.0482992343604564,297.63287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386474609375,0.5426622033119202,0.050000000745058,0.2291107773780822,291.238037109375,291.1499938964844,287.91387939453125,286.65966796875,291.1819152832031,297.62664794921875,291.2348937988281,1.0,0.1507787853479385,1.0,1.0,0.4582680165767669,1.0,-0.4887132048606872,0.3245883285999298,0.1641248762607574,0.176204040646553,0.0,0.0,0.0,24.99736213684082,25.0,-17.760818481445312,-0.0,27.432945251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868660,297.6020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2261657714844,0.5426698923110962,0.050000000745058,0.045866061002016,296.5618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2261657714844,0.5426698923110962,0.050000000745058,0.0482991710305213,297.5231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2261657714844,0.5426698923110962,0.050000000745058,0.0356736034154892,297.5303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2261657714844,0.5426698923110962,0.050000000745058,0.0482991710305213,297.6697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2261657714844,0.5426698923110962,0.1430026739835739,0.2291104793548584,291.2255249023437,291.1499938964844,287.96539306640625,286.7023620605469,291.1728515625,297.6636047363281,291.2224426269531,1.0,0.1507800221443176,1.0,1.0,0.4538492560386657,1.0,-0.4887125790119171,0.3273379206657409,0.1613746583461761,0.1790688186883926,0.0,0.0,0.0,24.997413635253903,25.0,-17.509559631347656,-0.0,27.43338966369629,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868720,297.6027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259521484375,0.543373703956604,0.050000000745058,0.0458607226610183,296.5625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259521484375,0.543373703956604,0.050000000745058,0.048293549567461,297.5237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259521484375,0.543373703956604,0.050000000745058,0.0356694497168064,297.531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259521484375,0.543373703956604,0.050000000745058,0.048293549567461,297.6702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259521484375,0.5460622310638428,0.1431581825017929,0.2318250089883804,291.225341796875,291.1499938964844,287.9661865234375,286.7030334472656,291.1726379394531,297.6641845703125,291.2221984863281,1.0,0.1508112102746963,1.0,1.0,0.4537805616855621,1.0,-0.4918798804283142,0.3295736610889435,0.1623062193393707,0.1798007190227508,0.0,0.0,0.0,24.87118911743164,43.0,-17.503950119018555,-0.0,27.596111297607425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868780,297.6445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2377014160156,0.6884130835533142,0.050000000745058,0.0452548339962959,296.6024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2377014160156,0.6884130835533142,0.050000000745058,0.0476555190980434,297.5589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2377014160156,0.6884130835533142,0.050000000745058,0.0351982042193412,297.5689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2377014160156,0.6884130835533142,0.050000000745058,0.0476555190980434,297.6473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2432861328125,0.9362134337425232,0.1474763602018356,0.5657652020454407,291.24346923828125,291.04998779296875,288.0161437988281,286.7445068359375,291.3199157714844,297.650146484375,291.2505798339844,1.0,0.168176457285881,1.0,1.0,0.4492931067943573,1.0,-0.8898441195487976,0.5847198963165283,0.3051242232322693,0.3553778827190399,0.0,0.0,0.0,12.389966011047363,46.0,39.116966247558594,-0.0,58.82008361816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868840,297.6445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2377014160156,0.6884130835533142,0.050000000745058,0.0452548339962959,296.6024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2377014160156,0.6884130835533142,0.050000000745058,0.0476555190980434,297.5589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2377014160156,0.6884130835533142,0.050000000745058,0.0351982042193412,297.5689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2377014160156,0.6884130835533142,0.050000000745058,0.0476555190980434,297.6473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2432861328125,0.9362134337425232,0.1474763602018356,0.5657652020454407,291.24346923828125,291.04998779296875,288.0161437988281,286.7445068359375,291.3199157714844,297.650146484375,291.2505798339844,1.0,0.168176457285881,1.0,1.0,0.4492931067943573,1.0,-0.8898441195487976,0.5847198963165283,0.3051242232322693,0.3553778827190399,0.0,0.0,0.0,12.389966011047363,46.0,39.116966247558594,-0.0,58.82008361816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868900,297.6633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2583923339844,0.6854143142700195,0.050000000745058,0.0452599823474884,296.6195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2583923339844,0.6854143142700195,0.050000000745058,0.047660943120718,297.5713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2583923339844,0.6854143142700195,0.050000000745058,0.0352022089064121,297.584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2583923339844,0.6854143142700195,0.050000000745058,0.047660943120718,297.6310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.26177978515625,0.9568254947662354,0.1490319967269897,0.6072497963905334,291.2618713378906,291.04998779296875,288.0401916503906,286.7644958496094,291.32452392578125,297.6336669921875,291.2657165527344,1.0,0.1759321093559265,1.0,1.0,0.4470493495464325,1.0,-0.9396740198135376,0.618055522441864,0.3216184675693512,0.3795215785503387,0.0,0.0,0.0,13.09431266784668,46.0,39.09098815917969,-0.0,68.10391235351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868960,297.68115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2719116210937,0.6827911138534546,0.050000000745058,0.0452645942568779,296.6367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2719116210937,0.6827911138534546,0.050000000745058,0.0476657971739769,297.5834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2719116210937,0.6827911138534546,0.050000000745058,0.0352057963609695,297.5992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2719116210937,0.6827911138534546,0.050000000745058,0.0476657971739769,297.6151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2747497558594,0.974632978439331,0.1505120992660522,0.6486272811889648,291.2747802734375,290.95001220703125,288.0635681152344,286.7839660644531,291.3427734375,297.6210021972656,291.2786865234375,1.0,0.1838810592889785,1.0,1.0,0.446206122636795,1.0,-0.9893563985824584,0.6498273611068726,0.3395290374755859,0.4020145237445831,0.0,0.0,0.0,13.806777000427246,34.0,40.03098678588867,-0.0,78.2884292602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869020,297.6054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.31170654296875,0.9689211845397948,0.1433766931295395,0.1296615451574325,296.6700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.30767822265625,0.6787442564964294,0.050000000745058,0.0476735793054103,297.60772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.30767822265625,0.6787442564964294,0.050000000745058,0.0352115407586097,297.62957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.30767822265625,0.6787442564964294,0.050000000745058,0.0476735793054103,297.6002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.31158447265625,0.9519429802894592,0.154868796467781,0.6155486702919006,291.3118591308594,290.45001220703125,288.1082763671875,286.8211669921875,291.3800964355469,297.6264343261719,291.3160400390625,1.0,0.1932452023029327,1.0,1.0,0.4445196390151977,1.0,-1.0509971380233765,0.6898075342178345,0.3611896634101867,0.4306662380695343,0.0,0.0,0.0,14.778094291687012,52.0,47.90730285644531,-0.0,92.40795135498048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869080,297.6054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.31170654296875,0.9689211845397948,0.1433766931295395,0.1296615451574325,296.6700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.30767822265625,0.6787442564964294,0.050000000745058,0.0476735793054103,297.60772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.30767822265625,0.6787442564964294,0.050000000745058,0.0352115407586097,297.62957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.30767822265625,0.6787442564964294,0.050000000745058,0.0476735793054103,297.6002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.31158447265625,0.9519429802894592,0.154868796467781,0.6155486702919006,291.3118591308594,290.45001220703125,288.1082763671875,286.8211669921875,291.3800964355469,297.6264343261719,291.3160400390625,1.0,0.1932452023029327,1.0,1.0,0.4445196390151977,1.0,-1.0509971380233765,0.6898075342178345,0.3611896634101867,0.4306662380695343,0.0,0.0,0.0,14.778094291687012,52.0,47.90730285644531,-0.0,92.40795135498048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869140,297.5588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3292541503906,0.9609787464141846,0.1418685019016266,0.1283831894397735,296.68719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3256225585937,0.675308883190155,0.050000000745058,0.0476805865764617,297.62213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3256225585937,0.675308883190155,0.1378289014101028,0.0352167189121246,297.6449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3262023925781,0.7646622657775879,0.1411603987216949,0.0693208426237106,297.5962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3292541503906,0.9572688341140748,0.1575321108102798,0.6342718005180359,291.3294982910156,290.45001220703125,288.1309814453125,286.8401184082031,291.4055480957031,297.6400146484375,291.3341064453125,1.0,0.2015862911939621,1.0,1.0,0.4436168670654297,1.0,-1.0979057550430298,0.7198233008384705,0.3780824542045593,0.4514935314655304,0.0,0.0,0.0,15.56318473815918,52.0,49.877838134765625,-0.0,104.2865219116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869200,297.52984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3486633300781,0.9563658833503724,0.1414326280355453,0.1276055872440338,296.7017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.34405517578125,0.6735174655914307,0.050000000745058,0.0476841516792774,297.60772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3481750488281,0.9204537868499756,0.1392233222723007,0.0897387564182281,297.6252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3484802246094,0.9438713192939758,0.1421565264463424,0.1296570301055908,297.6012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.34832763671875,0.9141442775726318,0.1606439650058746,0.5660921931266785,291.3490905761719,289.95001220703125,288.1499938964844,286.8559875488281,291.4292907714844,297.6420593261719,291.3544616699219,1.0,0.2106434106826782,1.0,1.0,0.4428331851959228,1.0,-1.152993083000183,0.7546072602272034,0.3983858227729797,0.4756593108177185,0.0,0.0,0.0,16.4045467376709,70.0,55.52324676513672,-0.0,119.29035186767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869260,297.4949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3234558105469,0.9438642263412476,0.1426749676465988,0.12813301384449,296.7295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3331604003906,0.6642860174179077,0.050000000745058,0.0477045848965644,297.54058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3236083984375,0.9337568879127502,0.138186365365982,0.0968998223543167,297.572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.32342529296875,0.944602906703949,0.1427624076604843,0.1352102309465408,297.6048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3231811523437,0.9628695249557496,0.1667545735836029,0.6763300895690918,291.32177734375,289.45001220703125,288.1830444335937,286.88311767578125,291.1996459960937,297.605712890625,291.3112487792969,1.0,0.2354930639266967,1.0,1.0,0.4147331416606903,1.0,-1.30121111869812,0.8863120079040527,0.4148990511894226,0.5782060027122498,0.0,0.0,0.0,19.134424209594727,73.0,-62.92900085449219,-0.0,167.58815002441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869320,297.4949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3234558105469,0.9438642263412476,0.1426749676465988,0.12813301384449,296.7295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3331604003906,0.6642860174179077,0.050000000745058,0.0477045848965644,297.54058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3236083984375,0.9337568879127502,0.138186365365982,0.0968998223543167,297.572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.32342529296875,0.944602906703949,0.1427624076604843,0.1352102309465408,297.6048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3231811523437,0.9628695249557496,0.1667545735836029,0.6763300895690918,291.32177734375,289.45001220703125,288.1830444335937,286.88311767578125,291.1996459960937,297.605712890625,291.3112487792969,1.0,0.2354930639266967,1.0,1.0,0.4147331416606903,1.0,-1.30121111869812,0.8863120079040527,0.4148990511894226,0.5782060027122498,0.0,0.0,0.0,19.134424209594727,73.0,-62.92900085449219,-0.0,167.58815002441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869380,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767272949219,0.8605543971061707,0.1444555222988128,0.1299682408571243,296.7461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1944580078125,0.6083240509033203,0.050000000745058,0.0479058697819709,297.5,297.1499938964844,293.1499938964844,0.0,-0.0,291.1770935058594,0.8501428365707397,0.1390046924352646,0.0973822101950645,297.53515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767272949219,0.8603397607803345,0.144364520907402,0.1367593109607696,297.57666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752624511719,0.9087337255477904,0.1696858555078506,0.7616006731987,291.173583984375,288.95001220703125,288.20245361328125,286.89794921875,290.9348449707031,297.57843017578125,291.15771484375,1.0,0.2590527534484863,1.0,1.0,0.3866330981254577,1.0,-1.4085211753845217,1.0000839233398438,0.4084372520446777,0.6713395714759827,0.0,0.0,0.0,26.040742874145508,76.0,-185.4990081787109,-0.0,221.2702789306641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869440,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767272949219,0.8605543971061707,0.1444555222988128,0.1299682408571243,296.7461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1944580078125,0.6083240509033203,0.050000000745058,0.0479058697819709,297.5,297.1499938964844,293.1499938964844,0.0,-0.0,291.1770935058594,0.8501428365707397,0.1390046924352646,0.0973822101950645,297.53515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767272949219,0.8603397607803345,0.144364520907402,0.1367593109607696,297.57666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752624511719,0.9087337255477904,0.1696858555078506,0.7616006731987,291.173583984375,288.95001220703125,288.20245361328125,286.89794921875,290.9348449707031,297.57843017578125,291.15771484375,1.0,0.2590527534484863,1.0,1.0,0.3866330981254577,1.0,-1.4085211753845217,1.0000839233398438,0.4084372520446777,0.6713395714759827,0.0,0.0,0.0,26.040742874145508,76.0,-185.4990081787109,-0.0,221.2702789306641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869500,297.45623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.075439453125,0.8074265718460083,0.14519102871418,0.1309029161930084,296.74969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0978088378906,0.5622616410255432,0.050000000745058,0.0481530539691448,297.4840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.075927734375,0.7968735098838806,0.1396500617265701,0.097970426082611,297.5194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.075439453125,0.8073930740356445,0.145263522863388,0.1378300637006759,297.5600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0735778808594,0.8494877219200134,0.1707532554864883,0.7677047252655029,291.071533203125,288.95001220703125,288.20733642578125,286.9010314941406,290.7813415527344,297.56170654296875,291.0522766113281,1.0,0.2686808705329895,1.0,1.0,0.3725830912590027,1.0,-1.4192596673965454,1.030791401863098,0.3884682953357696,0.6998172998428345,0.0,0.0,0.0,32.492130279541016,76.0,-241.566650390625,-0.0,241.0130157470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869560,297.4428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9441223144531,0.7727545499801636,0.1458151787519455,0.131734237074852,296.7510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.974853515625,0.5327917337417603,0.050000000745058,0.048378337174654,297.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.94482421875,0.7629052400588989,0.1403335034847259,0.0986061096191406,297.5047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.944091796875,0.7731068134307861,0.1461618989706039,0.1389098316431045,297.5436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9413757324219,0.8161749243736267,0.1717451214790344,0.7734103202819824,290.9383239746094,288.8500061035156,288.2091369628906,286.9013671875,290.4916381835937,297.5499267578125,290.90789794921875,1.0,0.277306854724884,1.0,1.0,0.3441055119037628,1.0,-1.4294373989105225,1.084093451499939,0.3453438580036163,0.750930666923523,0.0,0.0,0.0,38.38613510131836,64.0,-342.2313232421875,-0.0,259.485107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869620,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.520263671875,0.7461203932762146,0.1462941765785217,0.1326417773962021,296.7481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5685119628906,0.5104589462280273,0.050000000745058,0.0486220717430114,297.4388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.521240234375,0.7378482818603516,0.1412795782089233,0.0995617434382438,297.4742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5201110839844,0.7477152943611145,0.1475595235824585,0.1406205594539642,297.50830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.51629638671875,0.7883227467536926,0.1731523871421814,0.7818338871002197,290.51202392578125,288.75,288.2040710449219,286.8941955566406,289.89337158203125,297.53436279296875,290.4722900390625,1.0,0.2864092886447906,1.0,1.0,0.2871503531932831,1.0,-1.4441375732421875,1.1862834692001345,0.2578540742397308,0.8498964309692383,0.0,0.0,0.0,44.84330749511719,52.0,-547.668212890625,-0.0,281.59942626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
