time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11869680,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.520263671875,0.7461203932762146,0.1462941765785217,0.1326417773962021,296.7481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5685119628906,0.5104589462280273,0.050000000745058,0.0486220717430114,297.4388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.521240234375,0.7378482818603516,0.1412795782089233,0.0995617434382438,297.4742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5201110839844,0.7477152943611145,0.1475595235824585,0.1406205594539642,297.50830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.51629638671875,0.7883227467536926,0.1731523871421814,0.7818338871002197,290.51202392578125,288.75,288.2040710449219,286.8941955566406,289.89337158203125,297.53436279296875,290.4722900390625,1.0,0.2864092886447906,1.0,1.0,0.2871503531932831,1.0,-1.4441375732421875,1.1862834692001345,0.2578540742397308,0.8498964309692383,0.0,0.0,0.0,44.84330749511719,52.0,-547.668212890625,-0.0,281.59942626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869740,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0445556640625,0.739535391330719,0.1457474529743194,0.1324324160814285,296.7386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0950012207031,0.5056809782981873,0.050000000745058,0.0486875437200069,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.04541015625,0.7324539422988892,0.1414137929677963,0.0998521670699119,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.044189453125,0.7428833842277527,0.1482095867395401,0.1414856612682342,297.46795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0403137207031,0.7823436856269836,0.1736084669828415,0.7852792143821716,290.0359802246094,288.6499938964844,288.18817138671875,286.8773498535156,289.3666687011719,297.5179748535156,289.99566650390625,1.0,0.2888729274272918,1.0,1.0,0.2301951795816421,1.0,-1.4494930505752563,1.269429326057434,0.1800636798143386,0.9317030906677246,0.0,0.0,0.0,46.62063980102539,40.0,-633.8353271484375,-0.0,288.4066772460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869800,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0445556640625,0.739535391330719,0.1457474529743194,0.1324324160814285,296.7386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0950012207031,0.5056809782981873,0.050000000745058,0.0486875437200069,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.04541015625,0.7324539422988892,0.1414137929677963,0.0998521670699119,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.044189453125,0.7428833842277527,0.1482095867395401,0.1414856612682342,297.46795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0403137207031,0.7823436856269836,0.1736084669828415,0.7852792143821716,290.0359802246094,288.6499938964844,288.18817138671875,286.8773498535156,289.3666687011719,297.5179748535156,289.99566650390625,1.0,0.2888729274272918,1.0,1.0,0.2301951795816421,1.0,-1.4494930505752563,1.269429326057434,0.1800636798143386,0.9317030906677246,0.0,0.0,0.0,46.62063980102539,40.0,-633.8353271484375,-0.0,288.4066772460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869860,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6127319335937,0.7435625195503235,0.144500583410263,0.131383404135704,296.7243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6547241210937,0.5102138519287109,0.050000000745058,0.0486252307891845,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.61334228515625,0.7373561263084412,0.1407476514577865,0.0994815081357956,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6122436523437,0.7489674687385559,0.1481994092464447,0.1415505707263946,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6091003417969,0.7887670397758484,0.1732377409934997,0.784171998500824,289.6055603027344,288.75,288.1624450683594,286.8516540527344,289.0191955566406,297.5028991699219,289.57275390625,1.0,0.2863117456436157,1.0,1.0,0.1867506057024002,1.0,-1.4464666843414309,1.3157727718353271,0.1306938230991363,0.9784688353538512,0.0,0.0,0.0,45.00376892089844,28.0,-587.7968139648438,-0.0,283.1675109863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869920,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6127319335937,0.7435625195503235,0.144500583410263,0.131383404135704,296.7243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6547241210937,0.5102138519287109,0.050000000745058,0.0486252307891845,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.61334228515625,0.7373561263084412,0.1407476514577865,0.0994815081357956,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6122436523437,0.7489674687385559,0.1481994092464447,0.1415505707263946,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6091003417969,0.7887670397758484,0.1732377409934997,0.784171998500824,289.6055603027344,288.75,288.1624450683594,286.8516540527344,289.0191955566406,297.5028991699219,289.57275390625,1.0,0.2863117456436157,1.0,1.0,0.1867506057024002,1.0,-1.4464666843414309,1.3157727718353271,0.1306938230991363,0.9784688353538512,0.0,0.0,0.0,45.00376892089844,28.0,-587.7968139648438,-0.0,283.1675109863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869980,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2476501464844,0.75801682472229,0.1429581493139267,0.1298988610506057,296.70733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2855529785156,0.5238370895385742,0.050000000745058,0.0484655797481536,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2481994628906,0.7518717050552368,0.1393880844116211,0.0985308215022087,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2470397949219,0.7658474445343018,0.1478178352117538,0.1411113440990448,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2441101074219,0.8067929148674011,0.1723459213972091,0.7799378037452698,289.2407531738281,288.8500061035156,288.1277770996094,286.81793212890625,288.6670227050781,297.4904479980469,289.2083435058594,1.0,0.2799681425094604,1.0,1.0,0.143306016921997,1.0,-1.4377436637878418,1.358128309249878,0.0796153545379638,1.0223523378372192,0.0,0.0,0.0,40.82065200805664,25.0,-536.7174682617188,-0.0,269.23272705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870040,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2476501464844,0.75801682472229,0.1429581493139267,0.1298988610506057,296.70733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2855529785156,0.5238370895385742,0.050000000745058,0.0484655797481536,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2481994628906,0.7518717050552368,0.1393880844116211,0.0985308215022087,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2470397949219,0.7658474445343018,0.1478178352117538,0.1411113440990448,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2441101074219,0.8067929148674011,0.1723459213972091,0.7799378037452698,289.2407531738281,288.8500061035156,288.1277770996094,286.81793212890625,288.6670227050781,297.4904479980469,289.2083435058594,1.0,0.2799681425094604,1.0,1.0,0.143306016921997,1.0,-1.4377436637878418,1.358128309249878,0.0796153545379638,1.0223523378372192,0.0,0.0,0.0,40.82065200805664,25.0,-536.7174682617188,-0.0,269.23272705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870100,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0402526855469,0.7656137943267822,0.1420818418264389,0.1290851682424545,296.6981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0853576660156,0.5312603116035461,0.050000000745058,0.0483923703432083,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0408935546875,0.7592531442642212,0.1384885162115097,0.0978993847966194,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.03936767578125,0.7746668457984924,0.1474717706441879,0.1407720893621444,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0358581542969,0.8155027627944946,0.1717224717140197,0.7771061062812805,289.0317687988281,288.8500061035156,288.1073913574219,286.79833984375,288.40106201171875,297.4850769042969,288.9928283691406,1.0,0.277013897895813,1.0,1.0,0.1215837225317955,1.0,-1.432115077972412,1.3902864456176758,0.0418286994099617,1.055471658706665,0.0,0.0,0.0,38.87887573242188,25.0,-575.2228393554688,-0.0,262.1809997558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870160,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.83026123046875,0.7723459601402283,0.1410764902830124,0.1281805336475372,296.6884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8714599609375,0.5382370352745056,0.050000000745058,0.0483303517103195,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.830810546875,0.7657425403594971,0.1374505162239074,0.0971761792898178,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8294677734375,0.7825626730918884,0.1469608396291732,0.1403038501739502,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8266296386719,0.8228909373283386,0.1709326952695846,0.7736462354660034,288.82342529296875,288.95001220703125,288.08514404296875,286.7770690917969,288.3104553222656,297.4803161621094,288.79510498046875,1.0,0.2740665972232818,1.0,1.0,0.1171710342168808,1.0,-1.4253723621368408,1.3919907808303833,0.0333815589547157,1.0584853887557983,0.0,0.0,0.0,37.19127655029297,25.0,-538.3145751953125,-0.0,255.29830932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870220,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5675354003906,0.7807461619377136,0.1390483975410461,0.1262716650962829,296.66864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5918884277344,0.5484115481376648,0.050000000745058,0.0482493974268436,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.56787109375,0.7736911773681641,0.13530133664608,0.0956216678023338,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5669250488281,0.7930386662483215,0.1458406001329422,0.1391757726669311,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5651550292969,0.8322399854660034,0.1691591739654541,0.7655372023582458,288.5630798339844,289.04998779296875,288.0354919433594,286.7299194335937,288.18798828125,297.47625732421875,288.5437927246094,1.0,0.2692911922931671,1.0,1.0,0.1083456650376319,1.0,-1.410029053688049,1.3879714012145996,0.0220576580613851,1.0574320554733276,0.0,0.0,0.0,34.87339782714844,25.0,-390.481201171875,-0.0,243.5051422119141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870280,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5675354003906,0.7807461619377136,0.1390483975410461,0.1262716650962829,296.66864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5918884277344,0.5484115481376648,0.050000000745058,0.0482493974268436,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.56787109375,0.7736911773681641,0.13530133664608,0.0956216678023338,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5669250488281,0.7930386662483215,0.1458406001329422,0.1391757726669311,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5651550292969,0.8322399854660034,0.1691591739654541,0.7655372023582458,288.5630798339844,289.04998779296875,288.0354919433594,286.7299194335937,288.18798828125,297.47625732421875,288.5437927246094,1.0,0.2692911922931671,1.0,1.0,0.1083456650376319,1.0,-1.410029053688049,1.3879714012145996,0.0220576580613851,1.0574320554733276,0.0,0.0,0.0,34.87339782714844,25.0,-390.481201171875,-0.0,243.5051422119141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870340,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.37030029296875,0.7858042120933533,0.1370200514793396,0.1244258284568786,296.6494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3891296386719,0.5558701753616333,0.050000000745058,0.0481958873569965,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.37060546875,0.7785614132881165,0.1333953291177749,0.0941866412758827,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3697509765625,0.8002193570137024,0.1448646187782287,0.1381565928459167,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.368408203125,0.8381102681159973,0.1673067361116409,0.7570702433586121,288.36676025390625,289.1499938964844,287.9797668457031,286.6773376464844,288.07763671875,297.4818420410156,288.3514099121094,1.0,0.2652871310710907,1.0,1.0,0.0995202884078025,1.0,-1.3946385383605957,1.3809055089950562,0.0137330740690231,1.0533311367034912,0.0,0.0,0.0,33.25135040283203,25.0,-293.2647705078125,-0.0,233.5752410888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870400,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.37030029296875,0.7858042120933533,0.1370200514793396,0.1244258284568786,296.6494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3891296386719,0.5558701753616333,0.050000000745058,0.0481958873569965,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.37060546875,0.7785614132881165,0.1333953291177749,0.0941866412758827,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3697509765625,0.8002193570137024,0.1448646187782287,0.1381565928459167,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.368408203125,0.8381102681159973,0.1673067361116409,0.7570702433586121,288.36676025390625,289.1499938964844,287.9797668457031,286.6773376464844,288.07763671875,297.4818420410156,288.3514099121094,1.0,0.2652871310710907,1.0,1.0,0.0995202884078025,1.0,-1.3946385383605957,1.3809055089950562,0.0137330740690231,1.0533311367034912,0.0,0.0,0.0,33.25135040283203,25.0,-293.2647705078125,-0.0,233.5752410888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870460,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.26422119140625,0.7879336476325989,0.134862944483757,0.1224630251526832,296.63165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2693176269531,0.5612045526504517,0.050000000745058,0.0481601655483245,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2642822265625,0.7816895842552185,0.1319432854652404,0.0930599197745323,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2640991210937,0.80516517162323,0.1441337913274765,0.1373572051525116,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.26385498046875,0.8413940668106079,0.1654642522335052,0.7485039234161377,288.2635498046875,289.25,287.9189147949219,286.62017822265625,288.17242431640625,297.4964904785156,288.2615966796875,1.0,0.2618463039398193,1.0,1.0,0.1224922016263008,1.0,-1.379643201828003,1.3422340154647827,0.0374091863632202,1.0176564455032349,0.0,0.0,0.0,32.07854080200195,25.0,-139.78057861328125,-0.0,225.0040740966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870520,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.26422119140625,0.7879336476325989,0.134862944483757,0.1224630251526832,296.63165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2693176269531,0.5612045526504517,0.050000000745058,0.0481601655483245,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2642822265625,0.7816895842552185,0.1319432854652404,0.0930599197745323,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2640991210937,0.80516517162323,0.1441337913274765,0.1373572051525116,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.26385498046875,0.8413940668106079,0.1654642522335052,0.7485039234161377,288.2635498046875,289.25,287.9189147949219,286.62017822265625,288.17242431640625,297.4964904785156,288.2615966796875,1.0,0.2618463039398193,1.0,1.0,0.1224922016263008,1.0,-1.379643201828003,1.3422340154647827,0.0374091863632202,1.0176564455032349,0.0,0.0,0.0,32.07854080200195,25.0,-139.78057861328125,-0.0,225.0040740966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870580,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2924499511719,0.7902800440788269,0.1330741494894027,0.1206905022263526,296.6171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2862243652344,0.56644207239151,0.050000000745058,0.0481268614530563,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2923583984375,0.7858090996742249,0.1310974359512329,0.0923296436667442,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2927551269531,0.8106452822685242,0.1438673585653305,0.1369474381208419,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.29327392578125,0.8450871109962463,0.1640713810920715,0.741470217704773,288.2939453125,289.3500061035156,287.8538818359375,286.5592346191406,288.363037109375,297.5034484863281,288.3009033203125,1.0,0.2589109241962433,1.0,1.0,0.1454641073942184,1.0,-1.3676609992980957,1.2944542169570925,0.0732068493962287,0.9722775220870972,0.0,0.0,0.0,31.016735076904297,25.0,19.48235511779785,-0.0,217.96473693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870640,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2924499511719,0.7902800440788269,0.1330741494894027,0.1206905022263526,296.6171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2862243652344,0.56644207239151,0.050000000745058,0.0481268614530563,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2923583984375,0.7858090996742249,0.1310974359512329,0.0923296436667442,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2927551269531,0.8106452822685242,0.1438673585653305,0.1369474381208419,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.29327392578125,0.8450871109962463,0.1640713810920715,0.741470217704773,288.2939453125,289.3500061035156,287.8538818359375,286.5592346191406,288.363037109375,297.5034484863281,288.3009033203125,1.0,0.2589109241962433,1.0,1.0,0.1454641073942184,1.0,-1.3676609992980957,1.2944542169570925,0.0732068493962287,0.9722775220870972,0.0,0.0,0.0,31.016735076904297,25.0,19.48235511779785,-0.0,217.96473693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870700,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.336181640625,0.7926705479621887,0.1325422078371048,0.1200727373361587,296.6116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.32696533203125,0.5695871114730835,0.050000000745058,0.0481076091527938,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3360900878906,0.7889935970306396,0.1309187412261963,0.0921330079436302,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33660888671875,0.8142766952514648,0.1439386457204818,0.1369293332099914,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3372802734375,0.8479352593421936,0.163614273071289,0.738952100276947,288.3382263183594,289.3500061035156,287.8200988769531,286.52764892578125,288.4506530761719,297.500244140625,288.3469543457031,1.0,0.2576494514942169,1.0,1.0,0.1569500714540481,1.0,-1.363614201545715,1.2740448713302612,0.0895693600177764,0.9526641368865968,0.0,0.0,0.0,30.4541072845459,25.0,74.25544738769531,-0.0,215.13438415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870760,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.38690185546875,0.7960731387138367,0.1322353482246399,0.1196756586432457,296.60723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3763427734375,0.5731529593467712,0.050000000745058,0.0480864159762859,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3868408203125,0.7930153012275696,0.1308893114328384,0.0920433327555656,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.387451171875,0.8185674548149109,0.1441364139318466,0.1370341926813125,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.38818359375,0.8515868782997131,0.1633155941963195,0.7371495366096497,288.38922119140625,289.45001220703125,287.78564453125,286.4954528808594,288.5290222167969,297.497802734375,288.39898681640625,1.0,0.2565337419509887,1.0,1.0,0.173317551612854,1.0,-1.360965132713318,1.2562044858932495,0.1047607213258743,0.9353349804878236,0.0,0.0,0.0,29.866474151611328,25.0,110.5736312866211,-0.0,212.7768402099609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870820,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.49481201171875,0.8052412867546082,0.1321209967136383,0.1193850338459014,296.6019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.48321533203125,0.5812321901321411,0.050000000745058,0.048040684312582,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4947509765625,0.8031427264213562,0.1312145888805389,0.0921493768692016,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4954528808594,0.8287661671638489,0.1448510736227035,0.1375650614500045,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4962158203125,0.8609938025474548,0.1631367951631546,0.735511064529419,288.49737548828125,289.54998779296875,287.715087890625,286.4296264648437,288.6752319335937,297.4949035644531,288.5083312988281,1.0,0.2547453939914703,1.0,1.0,0.2060524970293045,1.0,-1.3593567609786987,1.2251126766204834,0.1342441141605377,0.9045259356498718,0.0,0.0,0.0,28.669294357299805,25.0,147.9556121826172,-0.0,209.38162231445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870880,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.49481201171875,0.8052412867546082,0.1321209967136383,0.1193850338459014,296.6019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.48321533203125,0.5812321901321411,0.050000000745058,0.048040684312582,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4947509765625,0.8031427264213562,0.1312145888805389,0.0921493768692016,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4954528808594,0.8287661671638489,0.1448510736227035,0.1375650614500045,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4962158203125,0.8609938025474548,0.1631367951631546,0.735511064529419,288.49737548828125,289.54998779296875,287.715087890625,286.4296264648437,288.6752319335937,297.4949035644531,288.5083312988281,1.0,0.2547453939914703,1.0,1.0,0.2060524970293045,1.0,-1.3593567609786987,1.2251126766204834,0.1342441141605377,0.9045259356498718,0.0,0.0,0.0,28.669294357299805,25.0,147.9556121826172,-0.0,209.38162231445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870940,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6327819824219,0.8162880539894104,0.1325224339962005,0.1195876970887184,296.6008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.617431640625,0.5901380181312561,0.050000000745058,0.0479935407638549,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6327209472656,0.8150281310081482,0.1319601386785507,0.0925624966621398,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6336364746094,0.8408331871032715,0.145933523774147,0.1384531110525131,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6346130371094,0.8727652430534363,0.1634525507688522,0.736141562461853,288.6361389160156,289.6499938964844,287.64324951171875,286.36260986328125,288.8673095703125,297.49462890625,288.6505432128906,1.0,0.2535274028778076,1.0,1.0,0.2387874573469162,1.0,-1.361860275268555,1.1916414499282837,0.1702187955379486,0.8705352544784546,0.0,0.0,0.0,27.50396156311035,25.0,193.2091217041016,-0.0,207.5533447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871000,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6327819824219,0.8162880539894104,0.1325224339962005,0.1195876970887184,296.6008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.617431640625,0.5901380181312561,0.050000000745058,0.0479935407638549,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6327209472656,0.8150281310081482,0.1319601386785507,0.0925624966621398,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6336364746094,0.8408331871032715,0.145933523774147,0.1384531110525131,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6346130371094,0.8727652430534363,0.1634525507688522,0.736141562461853,288.6361389160156,289.6499938964844,287.64324951171875,286.36260986328125,288.8673095703125,297.49462890625,288.6505432128906,1.0,0.2535274028778076,1.0,1.0,0.2387874573469162,1.0,-1.361860275268555,1.1916414499282837,0.1702187955379486,0.8705352544784546,0.0,0.0,0.0,27.50396156311035,25.0,193.2091217041016,-0.0,207.5533447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871060,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8085632324219,0.829054594039917,0.1333869993686676,0.1202124878764152,296.60357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7893371582031,0.5999243855476379,0.050000000745058,0.0479451529681682,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8085327148437,0.8283716440200806,0.1330966651439666,0.0932508334517479,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8096618652344,0.8553248643875122,0.1473806798458099,0.1396830677986145,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.810791015625,0.8872011303901672,0.1642538160085678,0.7389410138130188,288.81268310546875,289.75,287.57098388671875,286.2952880859375,289.0977783203125,297.4965515136719,288.8303527832031,1.0,0.252859890460968,1.0,1.0,0.2705003619194031,1.0,-1.368213415145874,1.1566054821014404,0.2116080224514007,0.8342209458351135,0.0,0.0,0.0,26.37076759338379,25.0,242.6739044189453,-0.0,207.1884155273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871120,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8085632324219,0.829054594039917,0.1333869993686676,0.1202124878764152,296.60357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7893371582031,0.5999243855476379,0.050000000745058,0.0479451529681682,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8085327148437,0.8283716440200806,0.1330966651439666,0.0932508334517479,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8096618652344,0.8553248643875122,0.1473806798458099,0.1396830677986145,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.810791015625,0.8872011303901672,0.1642538160085678,0.7389410138130188,288.81268310546875,289.75,287.57098388671875,286.2952880859375,289.0977783203125,297.4965515136719,288.8303527832031,1.0,0.252859890460968,1.0,1.0,0.2705003619194031,1.0,-1.368213415145874,1.1566054821014404,0.2116080224514007,0.8342209458351135,0.0,0.0,0.0,26.37076759338379,25.0,242.6739044189453,-0.0,207.1884155273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871180,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.02313232421875,0.8446243405342102,0.1347044259309768,0.1212425604462623,296.6098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9996643066406,0.6108331084251404,0.050000000745058,0.0478948280215263,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.02313232421875,0.8443582653999329,0.1346175819635391,0.0942063927650451,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0245361328125,0.8731352090835571,0.149207204580307,0.1412653774023056,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0258178710937,0.9049360156059264,0.165551409125328,0.7439397573471069,289.0281066894531,289.8500061035156,287.4992980957031,286.2284851074219,289.3705749511719,297.5003967285156,289.0492858886719,1.0,0.2527370750904083,1.0,1.0,0.3022132515907287,1.0,-1.378434658050537,1.119218349456787,0.2592162191867828,0.7947921752929688,0.0,0.0,0.0,25.253477096557617,25.0,296.0749206542969,-0.0,208.2673797607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871240,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.02313232421875,0.8446243405342102,0.1347044259309768,0.1212425604462623,296.6098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9996643066406,0.6108331084251404,0.050000000745058,0.0478948280215263,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.02313232421875,0.8443582653999329,0.1346175819635391,0.0942063927650451,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0245361328125,0.8731352090835571,0.149207204580307,0.1412653774023056,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0258178710937,0.9049360156059264,0.165551409125328,0.7439397573471069,289.0281066894531,289.8500061035156,287.4992980957031,286.2284851074219,289.3705749511719,297.5003967285156,289.0492858886719,1.0,0.2527370750904083,1.0,1.0,0.3022132515907287,1.0,-1.378434658050537,1.119218349456787,0.2592162191867828,0.7947921752929688,0.0,0.0,0.0,25.253477096557617,25.0,296.0749206542969,-0.0,208.2673797607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871300,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1456298828125,0.8539567589759827,0.1355375945568084,0.1219114139676094,296.6141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1199645996094,0.6167073845863342,0.050000000745058,0.0478685982525348,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1456298828125,0.8538565635681152,0.1355265378952026,0.0947857648134231,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.14715576171875,0.8836427927017212,0.150270938873291,0.1421949863433838,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1485290527344,0.9160966277122498,0.1663938760757446,0.7472899556159973,289.1510009765625,289.8500061035156,287.4639587402344,286.195556640625,289.5213317871094,297.5029602050781,289.1737976074219,1.0,0.2528806328773498,1.0,1.0,0.318069726228714,1.0,-1.385038137435913,1.0998307466506958,0.2852073609828949,0.7740867137908936,0.0,0.0,0.0,24.69333839416504,25.0,323.3249816894531,-0.0,209.3564910888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871360,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.27349853515625,0.8646972179412842,0.1364880055189132,0.1226849555969238,296.6193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2473449707031,0.6229095458984375,0.050000000745058,0.0478413067758083,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.27349853515625,0.8647359609603882,0.1365358233451843,0.0954345017671585,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2749938964844,0.8954910635948181,0.1514375656843185,0.143220454454422,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2763061523437,0.9293029308319092,0.1673676967620849,0.7512230277061462,289.2786865234375,289.95001220703125,287.4291381835937,286.1630554199219,289.6370544433594,297.5059814453125,289.300048828125,1.0,0.2531629204750061,1.0,1.0,0.3295736312866211,1.0,-1.392663836479187,1.0866807699203491,0.3059831261634826,0.7593940496444702,0.0,0.0,0.0,24.125877380371094,25.0,332.7984313964844,-0.0,210.82229614257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871420,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.50946044921875,0.8904848694801331,0.1386557668447494,0.124499887228012,296.6316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4847106933594,0.6369296908378601,0.050000000745058,0.0477852746844291,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.50946044921875,0.8907358050346375,0.1387887299060821,0.0969128236174583,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5108642578125,0.9247905611991882,0.1540180295705795,0.1455265879631042,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5120544433594,0.9592159390449524,0.1696387827396392,0.7606582045555115,289.5143127441406,290.04998779296875,287.3614196777344,286.09991455078125,289.8671264648437,297.5131225585937,289.5350646972656,1.0,0.2541393041610718,1.0,1.0,0.3525814116001129,1.0,-1.4106429815292358,1.0615925788879397,0.349050372838974,0.7306757569313049,0.0,0.0,0.0,23.00410270690918,25.0,330.0444641113281,-0.0,214.854232788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871480,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.50946044921875,0.8904848694801331,0.1386557668447494,0.124499887228012,296.6316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4847106933594,0.6369296908378601,0.050000000745058,0.0477852746844291,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.50946044921875,0.8907358050346375,0.1387887299060821,0.0969128236174583,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5108642578125,0.9247905611991882,0.1540180295705795,0.1455265879631042,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5120544433594,0.9592159390449524,0.1696387827396392,0.7606582045555115,289.5143127441406,290.04998779296875,287.3614196777344,286.09991455078125,289.8671264648437,297.5131225585937,289.5350646972656,1.0,0.2541393041610718,1.0,1.0,0.3525814116001129,1.0,-1.4106429815292358,1.0615925788879397,0.349050372838974,0.7306757569313049,0.0,0.0,0.0,23.00410270690918,25.0,330.0444641113281,-0.0,214.854232788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871540,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7500915527344,0.9230278730392456,0.1411312967538833,0.1265991926193237,296.64605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.72430419921875,0.6541098356246948,0.050000000745058,0.0477301217615604,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7500915527344,0.9234587550163268,0.1413087248802185,0.0985842794179916,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.75152587890625,0.9603273868560792,0.1568842232227325,0.1481115967035293,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.752685546875,0.988765835762024,0.172286570072174,0.7718336582183838,289.7550048828125,290.1499938964844,287.2970886230469,286.0398254394531,290.1100769042969,297.5216064453125,289.776123046875,1.0,0.2556295096874237,1.0,1.0,0.3755892217159271,1.0,-1.4313639402389526,1.036707043647766,0.3946568965911865,0.7016147375106812,0.0,0.0,0.0,21.95738983154297,28.0,335.2472229003906,-0.0,220.25161743164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871600,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7500915527344,0.9230278730392456,0.1411312967538833,0.1265991926193237,296.64605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.72430419921875,0.6541098356246948,0.050000000745058,0.0477301217615604,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7500915527344,0.9234587550163268,0.1413087248802185,0.0985842794179916,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.75152587890625,0.9603273868560792,0.1568842232227325,0.1481115967035293,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.752685546875,0.988765835762024,0.172286570072174,0.7718336582183838,289.7550048828125,290.1499938964844,287.2970886230469,286.0398254394531,290.1100769042969,297.5216064453125,289.776123046875,1.0,0.2556295096874237,1.0,1.0,0.3755892217159271,1.0,-1.4313639402389526,1.036707043647766,0.3946568965911865,0.7016147375106812,0.0,0.0,0.0,21.95738983154297,28.0,335.2472229003906,-0.0,220.25161743164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871660,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.957763671875,0.927664279937744,0.1438387036323547,0.1289906799793243,296.6620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9379272460937,0.6528429388999939,0.050000000745058,0.0477336011826992,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.957763671875,0.9281383156776428,0.1440303027629852,0.1004576757550239,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9588317871094,0.9647934436798096,0.1599950939416885,0.1510072946548462,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9595642089844,0.9889651536941528,0.1754701435565948,0.7769398093223572,289.9613037109375,290.25,287.2371520996094,285.9837341308594,290.2369384765625,297.5322570800781,289.9765319824219,1.0,0.2582418620586395,1.0,1.0,0.3879488706588745,1.0,-1.4463565349578855,1.0247892141342163,0.4215673208236694,0.6866292953491211,0.0,0.0,0.0,22.303300857543945,31.0,282.6114501953125,-0.0,226.8938140869141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871720,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.957763671875,0.927664279937744,0.1438387036323547,0.1289906799793243,296.6620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9379272460937,0.6528429388999939,0.050000000745058,0.0477336011826992,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.957763671875,0.9281383156776428,0.1440303027629852,0.1004576757550239,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9588317871094,0.9647934436798096,0.1599950939416885,0.1510072946548462,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9595642089844,0.9889651536941528,0.1754701435565948,0.7769398093223572,289.9613037109375,290.25,287.2371520996094,285.9837341308594,290.2369384765625,297.5322570800781,289.9765319824219,1.0,0.2582418620586395,1.0,1.0,0.3879488706588745,1.0,-1.4463565349578855,1.0247892141342163,0.4215673208236694,0.6866292953491211,0.0,0.0,0.0,22.303300857543945,31.0,282.6114501953125,-0.0,226.8938140869141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871780,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.12371826171875,0.9289148449897766,0.1466078907251358,0.1314791142940521,296.6788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1064453125,0.6494929194450378,0.050000000745058,0.0477432571351528,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.12371826171875,0.9294221997261048,0.1468193978071212,0.1024049594998359,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1246337890625,0.9661164879798888,0.1631843149662017,0.1540151387453079,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1252136230469,0.988541543483734,0.1788223981857299,0.7879470586776733,290.126708984375,290.3500061035156,287.1824951171875,285.9324645996094,290.3618469238281,297.5428466796875,290.13995361328125,1.0,0.2621818482875824,1.0,1.0,0.4003085196018219,1.0,-1.468511700630188,1.0177319049835205,0.4507798850536346,0.6750092506408691,0.0,0.0,0.0,22.93717193603516,34.0,239.2995758056641,-0.0,237.3226776123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
