time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11871840,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.12371826171875,0.9289148449897766,0.1466078907251358,0.1314791142940521,296.6788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1064453125,0.6494929194450378,0.050000000745058,0.0477432571351528,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.12371826171875,0.9294221997261048,0.1468193978071212,0.1024049594998359,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1246337890625,0.9661164879798888,0.1631843149662017,0.1540151387453079,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1252136230469,0.988541543483734,0.1788223981857299,0.7879470586776733,290.126708984375,290.3500061035156,287.1824951171875,285.9324645996094,290.3618469238281,297.5428466796875,290.13995361328125,1.0,0.2621818482875824,1.0,1.0,0.4003085196018219,1.0,-1.468511700630188,1.0177319049835205,0.4507798850536346,0.6750092506408691,0.0,0.0,0.0,22.93717193603516,34.0,239.2995758056641,-0.0,237.3226776123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871900,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2011108398437,0.9293464422225952,0.1480029374361038,0.1327326893806457,296.68731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1843566894531,0.6477404832839966,0.050000000745058,0.0477484911680221,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2011108398437,0.929880142211914,0.1482283025979995,0.1033888235688209,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2019958496094,0.9666213393211364,0.164801225066185,0.1555411517620086,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2025451660156,0.9888644218444824,0.1805370450019836,0.7954704761505127,290.2039794921875,290.3500061035156,287.157470703125,285.90887451171875,290.4266357421875,297.54791259765625,290.2167053222656,1.0,0.2645618617534637,1.0,1.0,0.4064883589744568,1.0,-1.4820646047592163,1.015632390975952,0.4664322435855865,0.6701260805130005,0.0,0.0,0.0,23.312068939208984,34.0,226.04446411132807,-0.0,243.8163299560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871960,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2716064453125,0.9296985268592834,0.1494037508964538,0.1339930295944214,296.6956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.257080078125,0.6459664702415466,0.050000000745058,0.0477539151906967,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2716369628906,0.9302635788917542,0.1496456414461136,0.1043795198202133,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2723083496094,0.9670613408088684,0.1664292216300964,0.1570798307657241,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.27276611328125,0.9895315170288086,0.1822505891323089,0.804255485534668,290.2738647460937,290.45001220703125,287.13409423828125,285.8868408203125,290.451904296875,297.5528259277344,290.2832946777344,1.0,0.2672015130519867,1.0,1.0,0.4087283015251159,1.0,-1.497164607048035,1.0207817554473877,0.4763828814029693,0.6721587181091309,0.0,0.0,0.0,23.7244930267334,37.0,199.3109893798828,-0.0,251.1752014160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872020,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3658447265625,0.9300932884216307,0.1521257609128952,0.1364746391773224,296.71148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.35650634765625,0.6424056887626648,0.050000000745058,0.0477652139961719,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3658752441406,0.9307700991630554,0.152429774403572,0.1063454672694206,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3663330078125,0.9677173495292664,0.1696390807628631,0.1601416915655136,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3666381835937,0.9919013381004332,0.1855214834213256,0.8256988525390625,290.36737060546875,290.54998779296875,287.0928955078125,285.8477783203125,290.493896484375,297.5614318847656,290.3740234375,1.0,0.2732300460338592,1.0,1.0,0.4132082164287567,1.0,-1.531932353973389,1.034611463546753,0.4973208904266357,0.6788123846054077,0.0,0.0,0.0,24.6572265625,40.0,141.8460693359375,-0.0,268.60205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872080,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3658447265625,0.9300932884216307,0.1521257609128952,0.1364746391773224,296.71148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.35650634765625,0.6424056887626648,0.050000000745058,0.0477652139961719,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3658752441406,0.9307700991630554,0.152429774403572,0.1063454672694206,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3663330078125,0.9677173495292664,0.1696390807628631,0.1601416915655136,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3666381835937,0.9919013381004332,0.1855214834213256,0.8256988525390625,290.36737060546875,290.54998779296875,287.0928955078125,285.8477783203125,290.493896484375,297.5614318847656,290.3740234375,1.0,0.2732300460338592,1.0,1.0,0.4132082164287567,1.0,-1.531932353973389,1.034611463546753,0.4973208904266357,0.6788123846054077,0.0,0.0,0.0,24.6572265625,40.0,141.8460693359375,-0.0,268.60205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872140,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.440673828125,0.914509117603302,0.1546936631202697,0.1388582736253738,296.7252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.43280029296875,0.6303003430366516,0.050000000745058,0.0478091984987258,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.440673828125,0.9153643250465392,0.1551057547330856,0.1082667186856269,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4410705566406,0.9535744786262512,0.1727378964424133,0.1631427854299545,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4413452148437,0.9814019799232484,0.1884448826313018,0.8445242047309875,290.4419250488281,290.6499938964844,287.0598449707031,285.81610107421875,290.5402526855469,297.56854248046875,290.4473571777344,1.0,0.2799571752548218,1.0,1.0,0.4176881313323974,1.0,-1.5654243230819702,1.0473735332489014,0.5180508494377136,0.6848007440567017,0.0,0.0,0.0,26.414569854736328,43.0,109.8707046508789,-0.0,287.997314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872200,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.440673828125,0.914509117603302,0.1546936631202697,0.1388582736253738,296.7252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.43280029296875,0.6303003430366516,0.050000000745058,0.0478091984987258,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.440673828125,0.9153643250465392,0.1551057547330856,0.1082667186856269,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4410705566406,0.9535744786262512,0.1727378964424133,0.1631427854299545,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4413452148437,0.9814019799232484,0.1884448826313018,0.8445242047309875,290.4419250488281,290.6499938964844,287.0598449707031,285.81610107421875,290.5402526855469,297.56854248046875,290.4473571777344,1.0,0.2799571752548218,1.0,1.0,0.4176881313323974,1.0,-1.5654243230819702,1.0473735332489014,0.5180508494377136,0.6848007440567017,0.0,0.0,0.0,26.414569854736328,43.0,109.8707046508789,-0.0,287.997314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872260,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5085144042969,0.8832262754440308,0.1571206599473953,0.1411560773849487,296.73663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.500732421875,0.6071988344192505,0.050000000745058,0.0479094460606575,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.508544921875,0.8842164278030396,0.1576759070158004,0.1101488769054412,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5089111328125,0.9185936450958252,0.1757228076457977,0.1660840064287185,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5091857910156,0.9490407705307008,0.1912380754947662,0.8575733304023743,290.509765625,290.75,287.0359191894531,285.79266357421875,290.6028137207031,297.57574462890625,290.5152587890625,1.0,0.2865648865699768,1.0,1.0,0.4235722720623016,1.0,-1.5877002477645874,1.0506874322891235,0.5370128154754639,0.683460533618927,0.0,0.0,0.0,29.38503646850586,46.0,98.85601806640624,-0.0,306.83453369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872320,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5085144042969,0.8832262754440308,0.1571206599473953,0.1411560773849487,296.73663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.500732421875,0.6071988344192505,0.050000000745058,0.0479094460606575,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.508544921875,0.8842164278030396,0.1576759070158004,0.1101488769054412,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5089111328125,0.9185936450958252,0.1757228076457977,0.1660840064287185,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5091857910156,0.9490407705307008,0.1912380754947662,0.8575733304023743,290.509765625,290.75,287.0359191894531,285.79266357421875,290.6028137207031,297.57574462890625,290.5152587890625,1.0,0.2865648865699768,1.0,1.0,0.4235722720623016,1.0,-1.5877002477645874,1.0506874322891235,0.5370128154754639,0.683460533618927,0.0,0.0,0.0,29.38503646850586,46.0,98.85601806640624,-0.0,306.83453369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872380,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5787353515625,0.8607358932495117,0.1594997942447662,0.1433917433023452,296.7465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.57080078125,0.5869588851928711,0.050000000745058,0.0480079352855682,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5787353515625,0.8619275093078613,0.1602109521627426,0.1119949296116828,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5791320800781,0.8941077589988708,0.1786627769470214,0.1689674109220504,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.57940673828125,0.9211288094520568,0.1939544975757599,0.8702868223190308,290.5799865722656,290.8500061035156,287.0220031738281,285.7783508300781,290.672119140625,297.5810852050781,290.58551025390625,1.0,0.2932285666465759,1.0,1.0,0.4294563829898834,1.0,-1.6114442348480225,1.0546807050704956,0.5567635297775269,0.6825440526008606,0.0,0.0,0.0,32.349029541015625,49.0,97.72552490234376,-0.0,326.49871826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872440,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5787353515625,0.8607358932495117,0.1594997942447662,0.1433917433023452,296.7465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.57080078125,0.5869588851928711,0.050000000745058,0.0480079352855682,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5787353515625,0.8619275093078613,0.1602109521627426,0.1119949296116828,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5791320800781,0.8941077589988708,0.1786627769470214,0.1689674109220504,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.57940673828125,0.9211288094520568,0.1939544975757599,0.8702868223190308,290.5799865722656,290.8500061035156,287.0220031738281,285.7783508300781,290.672119140625,297.5810852050781,290.58551025390625,1.0,0.2932285666465759,1.0,1.0,0.4294563829898834,1.0,-1.6114442348480225,1.0546807050704956,0.5567635297775269,0.6825440526008606,0.0,0.0,0.0,32.349029541015625,49.0,97.72552490234376,-0.0,326.49871826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872500,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6146240234375,0.8512328267097473,0.160685732960701,0.1445039808750152,296.7510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6065368652344,0.5775913596153259,0.050000000745058,0.0480587370693683,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6146240234375,0.852513313293457,0.161476731300354,0.112915389239788,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6150207519531,0.8839715719223022,0.1801270991563797,0.170401930809021,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6152648925781,0.9091284275054932,0.1952907741069793,0.8765416741371155,290.6158752441406,290.8500061035156,287.01910400390625,285.77490234375,290.70880126953125,297.5833740234375,290.6214599609375,1.0,0.2965503633022308,1.0,1.0,0.4323984682559967,1.0,-1.623177409172058,1.0565494298934937,0.5666280388832092,0.6819863319396973,0.0,0.0,0.0,33.870845794677734,49.0,98.73648834228516,-0.0,336.5762634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872560,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6524963378906,0.842750072479248,0.1618766784667968,0.1456184983253479,296.75537109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.64373779296875,0.5687896013259888,0.050000000745058,0.0481102019548416,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.65252685546875,0.8441153168678284,0.1627477407455444,0.1138380765914917,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6529235839844,0.8748211860656738,0.1815940588712692,0.171837031841278,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6532287597656,0.8989826440811157,0.1966181248426437,0.8827486038208008,290.6539001464844,290.95001220703125,287.0190734863281,285.7740173339844,290.7552795410156,297.58544921875,290.6601867675781,1.0,0.299860417842865,1.0,1.0,0.4361869394779205,1.0,-1.6348600387573242,1.056962013244629,0.5778979659080505,0.6799866557121277,0.0,0.0,0.0,35.41019058227539,52.0,104.31403350830078,-0.0,346.811767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872620,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7405090332031,0.8284480571746826,0.1643154770135879,0.147885113954544,296.7635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7301940917969,0.5530418753623962,0.050000000745058,0.0482135117053985,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.74053955078125,0.8299855589866638,0.165341168642044,0.1157103478908538,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7409973144531,0.8593596816062927,0.1845709979534149,0.1747357845306396,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7413024902344,0.8818321824073792,0.1992822736501693,0.8951439261436462,290.7420654296875,291.04998779296875,287.0281066894531,285.7804870605469,290.8548278808594,297.5892028808594,290.7490234375,1.0,0.3064425885677337,1.0,1.0,0.4437638819217682,1.0,-1.6583150625228882,1.0576008558273315,0.6007142663002014,0.6757819056510925,0.0,0.0,0.0,38.50652313232422,55.0,119.3385238647461,-0.0,367.79302978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872680,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7405090332031,0.8284480571746826,0.1643154770135879,0.147885113954544,296.7635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7301940917969,0.5530418753623962,0.050000000745058,0.0482135117053985,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.74053955078125,0.8299855589866638,0.165341168642044,0.1157103478908538,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7409973144531,0.8593596816062927,0.1845709979534149,0.1747357845306396,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7413024902344,0.8818321824073792,0.1992822736501693,0.8951439261436462,290.7420654296875,291.04998779296875,287.0281066894531,285.7804870605469,290.8548278808594,297.5892028808594,290.7490234375,1.0,0.3064425885677337,1.0,1.0,0.4437638819217682,1.0,-1.6583150625228882,1.0576008558273315,0.6007142663002014,0.6757819056510925,0.0,0.0,0.0,38.50652313232422,55.0,119.3385238647461,-0.0,367.79302978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872740,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8368835449219,0.8168904781341553,0.1668643653392791,0.1502411961555481,296.7714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8256530761719,0.5397411584854126,0.050000000745058,0.0483155213296413,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8369140625,0.8186335563659668,0.1680353581905365,0.1176458671689033,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.83740234375,0.84720379114151,0.1876384019851684,0.1777100414037704,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8377380371094,0.8679820895195007,0.2019967883825302,0.9077115058898926,290.8385314941406,291.1499938964844,287.04998779296875,285.79864501953125,290.9600524902344,297.5927429199219,290.845947265625,1.0,0.3129837214946747,1.0,1.0,0.4513408243656158,1.0,-1.682249665260315,1.0584840774536133,0.6237656474113464,0.6717237234115601,0.0,0.0,0.0,41.588523864746094,43.0,131.61061096191406,-0.0,389.5570373535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872800,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8368835449219,0.8168904781341553,0.1668643653392791,0.1502411961555481,296.7714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8256530761719,0.5397411584854126,0.050000000745058,0.0483155213296413,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8369140625,0.8186335563659668,0.1680353581905365,0.1176458671689033,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.83740234375,0.84720379114151,0.1876384019851684,0.1777100414037704,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8377380371094,0.8679820895195007,0.2019967883825302,0.9077115058898926,290.8385314941406,291.1499938964844,287.04998779296875,285.79864501953125,290.9600524902344,297.5927429199219,290.845947265625,1.0,0.3129837214946747,1.0,1.0,0.4513408243656158,1.0,-1.682249665260315,1.0584840774536133,0.6237656474113464,0.6717237234115601,0.0,0.0,0.0,41.588523864746094,43.0,131.61061096191406,-0.0,389.5570373535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872860,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9476318359375,0.8315595388412476,0.1695674955844879,0.1525557488203048,296.779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9342041015625,0.548827052116394,0.050000000745058,0.0482437498867511,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9476928710937,0.833489179611206,0.1708700358867645,0.1195410564541816,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.94830322265625,0.8633692860603333,0.1908359676599502,0.1806202083826065,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9486389160156,0.8842909336090088,0.2048082798719406,0.919816792011261,290.9495849609375,291.1499938964844,287.08160400390625,285.825439453125,291.0896911621094,297.5965881347656,290.9582824707031,1.0,0.314129889011383,1.0,1.0,0.4610354602336883,1.0,-1.705246925354004,1.0552843809127808,0.6499625444412231,0.6638012528419495,0.0,0.0,0.0,40.25845336914063,31.0,152.2265625,-0.0,398.5523071289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872920,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9476318359375,0.8315595388412476,0.1695674955844879,0.1525557488203048,296.779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9342041015625,0.548827052116394,0.050000000745058,0.0482437498867511,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9476928710937,0.833489179611206,0.1708700358867645,0.1195410564541816,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.94830322265625,0.8633692860603333,0.1908359676599502,0.1806202083826065,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9486389160156,0.8842909336090088,0.2048082798719406,0.919816792011261,290.9495849609375,291.1499938964844,287.08160400390625,285.825439453125,291.0896911621094,297.5965881347656,290.9582824707031,1.0,0.314129889011383,1.0,1.0,0.4610354602336883,1.0,-1.705246925354004,1.0552843809127808,0.6499625444412231,0.6638012528419495,0.0,0.0,0.0,40.25845336914063,31.0,152.2265625,-0.0,398.5523071289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872980,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0699768066406,0.8767163753509521,0.1724995076656341,0.154931828379631,296.78839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0556030273437,0.581923246383667,0.050000000745058,0.0480336956679821,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0700378417969,0.8790967464447021,0.1739108115434646,0.1214688941836357,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706481933594,0.9134199023246764,0.1942281872034073,0.1835635006427765,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0710144042969,0.9377437829971312,0.207793727517128,0.9319714903831482,291.0719909667969,291.1499938964844,287.1187744140625,285.85699462890625,291.2201538085937,297.60125732421875,291.0809631347656,1.0,0.3118554353713989,1.0,1.0,0.4707300961017608,1.0,-1.7282893657684326,1.0521337985992432,0.6761555075645447,0.6559005379676819,0.0,0.0,0.0,35.43526840209961,25.0,166.30804443359375,-0.0,397.4994201660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873040,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0699768066406,0.8767163753509521,0.1724995076656341,0.154931828379631,296.78839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0556030273437,0.581923246383667,0.050000000745058,0.0480336956679821,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0700378417969,0.8790967464447021,0.1739108115434646,0.1214688941836357,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706481933594,0.9134199023246764,0.1942281872034073,0.1835635006427765,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0710144042969,0.9377437829971312,0.207793727517128,0.9319714903831482,291.0719909667969,291.1499938964844,287.1187744140625,285.85699462890625,291.2201538085937,297.60125732421875,291.0809631347656,1.0,0.3118554353713989,1.0,1.0,0.4707300961017608,1.0,-1.7282893657684326,1.0521337985992432,0.6761555075645447,0.6559005379676819,0.0,0.0,0.0,35.43526840209961,25.0,166.30804443359375,-0.0,397.4994201660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873100,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329040527344,0.9121251702308656,0.1740535497665405,0.1561877727508545,296.79315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181945800781,0.6053019762039185,0.050000000745058,0.047916654497385,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.914956033229828,0.1755122393369674,0.1224802732467651,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335754394531,0.954168975353241,0.1960019916296005,0.1850958317518234,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.9757310152053832,0.2093597948551178,0.9383130073547364,291.1349182128906,291.1499938964844,287.13934326171875,285.8744201660156,291.2850646972656,297.6038818359375,291.1439514160156,1.0,0.3106678426265716,1.0,1.0,0.4755774140357971,1.0,-1.7403243780136108,1.0509213209152222,0.6894030570983887,0.6521962881088257,0.0,0.0,0.0,32.7336311340332,25.0,170.6907196044922,-0.0,396.38275146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873160,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1920166015625,0.9402162432670592,0.1756379306316375,0.1575383096933365,296.7979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1789245605469,0.6197366118431091,0.050000000745058,0.0478519760072231,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19207763671875,0.943224847316742,0.1771417558193206,0.1235627308487892,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1925354003906,0.979395627975464,0.1978028118610382,0.1867228299379348,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1927795410156,0.9940072894096376,0.210995927453041,0.9345006346702576,291.1935119628906,291.1499938964844,287.1611328125,285.8929138183594,291.3148498535156,297.60894775390625,291.1996765136719,1.0,0.3090375065803528,1.0,1.0,0.4766828119754791,1.0,-1.740662932395935,1.048847198486328,0.6918157935142517,0.6502248644828796,0.0,0.0,0.0,31.1084041595459,28.0,157.95091247558594,-0.0,391.7305908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873220,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711181640625,0.9426761865615844,0.1788173913955688,0.1603947430849075,296.80841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26239013671875,0.6175508499145508,0.050000000745058,0.0478617362678051,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.9458020925521852,0.1804183721542358,0.1258506923913955,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.271484375,0.9814519882202148,0.201435387134552,0.1901500970125198,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27154541015625,0.9860182404518129,0.2148423194885254,0.9167344570159912,291.27215576171875,291.1499938964844,287.2082214355469,285.9328308105469,291.3690490722656,297.6197509765625,291.2772521972656,1.0,0.3075270056724548,1.0,1.0,0.4788935780525207,1.0,-1.729536056518555,1.0388195514678955,0.690716564655304,0.6426817178726196,0.0,0.0,0.0,31.115354537963867,31.0,120.48995971679688,-0.0,385.4689025878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873280,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711181640625,0.9426761865615844,0.1788173913955688,0.1603947430849075,296.80841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26239013671875,0.6175508499145508,0.050000000745058,0.0478617362678051,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.9458020925521852,0.1804183721542358,0.1258506923913955,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.271484375,0.9814519882202148,0.201435387134552,0.1901500970125198,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27154541015625,0.9860182404518129,0.2148423194885254,0.9167344570159912,291.27215576171875,291.1499938964844,287.2082214355469,285.9328308105469,291.3690490722656,297.6197509765625,291.2772521972656,1.0,0.3075270056724548,1.0,1.0,0.4788935780525207,1.0,-1.729536056518555,1.0388195514678955,0.690716564655304,0.6426817178726196,0.0,0.0,0.0,31.115354537963867,31.0,120.48995971679688,-0.0,385.4689025878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873340,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3399353027344,0.9442766904830932,0.1820228099822998,0.1632730960845947,296.8210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3319702148437,0.6148884892463684,0.050000000745058,0.0478736497461795,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3399658203125,0.9475147128105164,0.1837135702371597,0.1281546652317047,297.3935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3402709960937,0.9828206300735474,0.2051092982292175,0.1936210244894027,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3402404785156,0.9785917401313782,0.2193059176206588,0.905144989490509,291.3408508300781,291.1499938964844,287.2596740722656,285.9763488769531,291.42584228515625,297.6322021484375,291.3455810546875,1.0,0.3073691427707672,1.0,1.0,0.4811043441295624,1.0,-1.726049304008484,1.0332180261611938,0.6928313374519348,0.6378217339515686,0.0,0.0,0.0,31.33989524841309,34.0,101.59457397460938,-0.0,384.1595153808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873400,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3399353027344,0.9442766904830932,0.1820228099822998,0.1632730960845947,296.8210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3319702148437,0.6148884892463684,0.050000000745058,0.0478736497461795,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3399658203125,0.9475147128105164,0.1837135702371597,0.1281546652317047,297.3935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3402709960937,0.9828206300735474,0.2051092982292175,0.1936210244894027,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3402404785156,0.9785917401313782,0.2193059176206588,0.905144989490509,291.3408508300781,291.1499938964844,287.2596740722656,285.9763488769531,291.42584228515625,297.6322021484375,291.3455810546875,1.0,0.3073691427707672,1.0,1.0,0.4811043441295624,1.0,-1.726049304008484,1.0332180261611938,0.6928313374519348,0.6378217339515686,0.0,0.0,0.0,31.33989524841309,34.0,101.59457397460938,-0.0,384.1595153808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873460,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3788757324219,0.9502379298210144,0.1853297054767608,0.1661883294582367,296.8354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3764953613281,0.6147217154502869,0.050000000745058,0.047874342650175,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3788757324219,0.9534686803817748,0.1870209276676178,0.1304640918970108,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3789367675781,0.9875364303588868,0.2087831199169159,0.1970996260643005,297.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3789367675781,0.9772524237632751,0.2240945696830749,0.9018115401268004,291.3790588378906,291.1499938964844,287.3150634765625,286.0231018066406,291.4115905761719,297.6332702636719,291.3799743652344,1.0,0.308584600687027,1.0,1.0,0.4756432771682739,1.0,-1.7328667640686035,1.045682430267334,0.6871843338012695,0.6488158702850342,0.0,0.0,0.0,31.507043838500977,54.0,53.962589263916016,-0.0,388.4205932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873520,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3788757324219,0.9502379298210144,0.1853297054767608,0.1661883294582367,296.8354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3764953613281,0.6147217154502869,0.050000000745058,0.047874342650175,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3788757324219,0.9534686803817748,0.1870209276676178,0.1304640918970108,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3789367675781,0.9875364303588868,0.2087831199169159,0.1970996260643005,297.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3789367675781,0.9772524237632751,0.2240945696830749,0.9018115401268004,291.3790588378906,291.1499938964844,287.3150634765625,286.0231018066406,291.4115905761719,297.6332702636719,291.3799743652344,1.0,0.308584600687027,1.0,1.0,0.4756432771682739,1.0,-1.7328667640686035,1.045682430267334,0.6871843338012695,0.6488158702850342,0.0,0.0,0.0,31.507043838500977,54.0,53.962589263916016,-0.0,388.4205932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873580,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3836364746094,0.9484036564826964,0.1891985237598419,0.1695696711540222,296.85064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3832397460937,0.6094374656677246,0.050000000745058,0.0478974506258964,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3836364746094,0.9507350325584412,0.1902875900268554,0.1327672898769378,297.4035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3836669921875,0.985312283039093,0.2123742252588272,0.2005307078361511,297.4158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3836669921875,0.9813888669013976,0.2285890281200409,0.9381202459335328,291.3836975097656,291.1499938964844,287.3739624023437,286.0726928710937,291.3973693847656,297.6199645996094,291.3842163085937,1.0,0.318771481513977,1.0,1.0,0.4701822102069855,1.0,-1.7869943380355835,1.0860133171081543,0.7009810209274292,0.6773096323013306,0.0,0.0,0.0,33.28549575805664,74.0,19.539581298828125,-0.0,425.4319763183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873640,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3836364746094,0.9484036564826964,0.1891985237598419,0.1695696711540222,296.85064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3832397460937,0.6094374656677246,0.050000000745058,0.0478974506258964,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3836364746094,0.9507350325584412,0.1902875900268554,0.1327672898769378,297.4035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3836669921875,0.985312283039093,0.2123742252588272,0.2005307078361511,297.4158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3836669921875,0.9813888669013976,0.2285890281200409,0.9381202459335328,291.3836975097656,291.1499938964844,287.3739624023437,286.0726928710937,291.3973693847656,297.6199645996094,291.3842163085937,1.0,0.318771481513977,1.0,1.0,0.4701822102069855,1.0,-1.7869943380355835,1.0860133171081543,0.7009810209274292,0.6773096323013306,0.0,0.0,0.0,33.28549575805664,74.0,19.539581298828125,-0.0,425.4319763183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873700,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3857421875,0.9444036483764648,0.1910514682531356,0.17130708694458,296.8575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3851928710937,0.6048435568809509,0.050000000745058,0.0479179285466671,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3857421875,0.9461785554885864,0.191887691617012,0.1339060068130493,297.4051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3857727050781,0.9816167950630188,0.2141356319189071,0.2022222429513931,297.4171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3857727050781,0.9851686954498292,0.2303974479436874,0.9713886976242064,291.3858337402344,291.1499938964844,287.40460205078125,286.0984191894531,291.3983764648437,297.6224670410156,291.3865661621094,1.0,0.3269222676753998,1.0,1.0,0.46745166182518,1.0,-1.832254767417908,1.11682391166687,0.7154308557510376,0.6983556151390076,0.0,0.0,0.0,34.8405647277832,74.0,13.799775123596191,-0.0,458.1784973144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873760,297.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.38897705078125,0.9426724910736084,0.1926516443490982,0.1728780567646026,296.86334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3881530761719,0.6018210649490356,0.050000000745058,0.0479314364492893,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.38897705078125,0.9441626071929932,0.1934652775526046,0.1350230276584625,297.4065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3890075683594,0.9799477458000184,0.2158852219581604,0.2038901597261428,297.4139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3890075683594,0.9933210015296936,0.2317806929349899,1.01573383808136,291.3890686035156,291.1499938964844,287.4359741210937,286.1247253417969,291.40191650390625,297.6314697265625,291.3900146484375,1.0,0.3370677828788757,1.0,1.0,0.464373379945755,1.0,-1.8908922672271729,1.156110405921936,0.734781801700592,0.7249137759208679,0.0,0.0,0.0,36.57061767578125,94.0,11.962653160095217,-0.0,501.858154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873820,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3961486816406,0.8372384309768677,0.1948576420545578,0.1756039559841156,296.8685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3963317871094,0.5237234234809875,0.050000000745058,0.0484618097543716,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3961486816406,0.8389883041381836,0.1963461190462112,0.1374923139810562,297.4068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3961181640625,0.8692321181297302,0.2191686332225799,0.2075934708118438,297.39703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3961181640625,0.8884927034378052,0.2334112077951431,1.0503958463668823,291.3960876464844,291.1499938964844,287.50067138671875,286.1788635253906,291.39617919921875,297.64044189453125,291.39581298828125,1.0,0.3585537672042846,1.0,1.0,0.4582168161869049,1.0,-1.94391930103302,1.1979434490203855,0.7459757924079895,0.7562165856361389,0.0,0.0,0.0,51.34233856201172,97.0,4.765709400177002,-0.0,587.307373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873880,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3961486816406,0.8372384309768677,0.1948576420545578,0.1756039559841156,296.8685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3963317871094,0.5237234234809875,0.050000000745058,0.0484618097543716,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3961486816406,0.8389883041381836,0.1963461190462112,0.1374923139810562,297.4068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3961181640625,0.8692321181297302,0.2191686332225799,0.2075934708118438,297.39703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3961181640625,0.8884927034378052,0.2334112077951431,1.0503958463668823,291.3960876464844,291.1499938964844,287.50067138671875,286.1788635253906,291.39617919921875,297.64044189453125,291.39581298828125,1.0,0.3585537672042846,1.0,1.0,0.4582168161869049,1.0,-1.94391930103302,1.1979434490203855,0.7459757924079895,0.7562165856361389,0.0,0.0,0.0,51.34233856201172,97.0,4.765709400177002,-0.0,587.307373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873940,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3878173828125,0.7862752079963684,0.1968636214733123,0.1779188066720962,296.8681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3890075683594,0.4873636364936828,0.050000000745058,0.0489907301962375,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3878173828125,0.7889353632926941,0.1989849209785461,0.1397516131401062,297.4047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.38775634765625,0.8183575868606567,0.2222135663032531,0.2110416293144226,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.38775634765625,0.8329631090164185,0.2348862886428833,1.0595686435699463,291.3876647949219,291.1499938964844,287.5676574707031,286.23468017578125,291.3798828125,297.635986328125,291.3870849609375,1.0,0.3738402724266052,1.0,1.0,0.4520602822303772,1.0,-1.9652060270309448,1.2219356298446655,0.7432703971862793,0.7756595611572266,0.0,0.0,0.0,65.2783432006836,85.0,-8.009822845458984,-0.0,649.6974487304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
