time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11874000,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3878173828125,0.7862752079963684,0.1968636214733123,0.1779188066720962,296.8681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3890075683594,0.4873636364936828,0.050000000745058,0.0489907301962375,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3878173828125,0.7889353632926941,0.1989849209785461,0.1397516131401062,297.4047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.38775634765625,0.8183575868606567,0.2222135663032531,0.2110416293144226,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.38775634765625,0.8329631090164185,0.2348862886428833,1.0595686435699463,291.3876647949219,291.1499938964844,287.5676574707031,286.23468017578125,291.3798828125,297.635986328125,291.3870849609375,1.0,0.3738402724266052,1.0,1.0,0.4520602822303772,1.0,-1.9652060270309448,1.2219356298446655,0.7432703971862793,0.7756595611572266,0.0,0.0,0.0,65.2783432006836,85.0,-8.009822845458984,-0.0,649.6974487304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874060,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.378173828125,0.7732137441635132,0.1988307535648346,0.1798771917819976,296.8655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3792419433594,0.4770329892635345,0.050000000745058,0.0491913668811321,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3781433105469,0.7765257954597473,0.2015198618173599,0.1416813433170318,297.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.37811279296875,0.8061472773551941,0.2250973880290985,0.2139968425035476,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.37811279296875,0.8192538619041443,0.2362761497497558,1.0668457746505735,291.3780212402344,291.1499938964844,287.636474609375,286.2917785644531,291.36920166015625,297.6317749023437,291.37750244140625,1.0,0.3804446160793304,1.0,1.0,0.4464262723922729,1.0,-1.9824073314666748,1.2428743839263916,0.7395328879356384,0.7929210662841797,0.0,0.0,0.0,70.80276489257812,73.0,-11.696365356445312,-0.0,681.7117919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874120,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.378173828125,0.7732137441635132,0.1988307535648346,0.1798771917819976,296.8655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3792419433594,0.4770329892635345,0.050000000745058,0.0491913668811321,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3781433105469,0.7765257954597473,0.2015198618173599,0.1416813433170318,297.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.37811279296875,0.8061472773551941,0.2250973880290985,0.2139968425035476,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.37811279296875,0.8192538619041443,0.2362761497497558,1.0668457746505735,291.3780212402344,291.1499938964844,287.636474609375,286.2917785644531,291.36920166015625,297.6317749023437,291.37750244140625,1.0,0.3804446160793304,1.0,1.0,0.4464262723922729,1.0,-1.9824073314666748,1.2428743839263916,0.7395328879356384,0.7929210662841797,0.0,0.0,0.0,70.80276489257812,73.0,-11.696365356445312,-0.0,681.7117919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874180,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.368896484375,0.7781851887702942,0.2008268684148788,0.1816250681877136,296.8621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3700256347656,0.4787014126777649,0.050000000745058,0.0491587705910205,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.368896484375,0.7821701169013977,0.204003095626831,0.1433966159820556,297.3974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3688659667969,0.8118889927864075,0.2278854250907898,0.2166138589382171,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.36883544921875,0.8230069279670715,0.2375796288251876,1.072602391242981,291.3687744140625,291.1499938964844,287.706787109375,286.3498229980469,291.35955810546875,297.6279602050781,291.3682556152344,1.0,0.3815552890300751,1.0,1.0,0.4407922625541687,1.0,-1.9965845346450808,1.2622599601745603,0.73432457447052,0.8092439770698547,0.0,0.0,0.0,70.34608459472656,61.0,-12.643264770507812,-0.0,691.463623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874240,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.368896484375,0.7781851887702942,0.2008268684148788,0.1816250681877136,296.8621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3700256347656,0.4787014126777649,0.050000000745058,0.0491587705910205,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.368896484375,0.7821701169013977,0.204003095626831,0.1433966159820556,297.3974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3688659667969,0.8118889927864075,0.2278854250907898,0.2166138589382171,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.36883544921875,0.8230069279670715,0.2375796288251876,1.072602391242981,291.3687744140625,291.1499938964844,287.706787109375,286.3498229980469,291.35955810546875,297.6279602050781,291.3682556152344,1.0,0.3815552890300751,1.0,1.0,0.4407922625541687,1.0,-1.9965845346450808,1.2622599601745603,0.73432457447052,0.8092439770698547,0.0,0.0,0.0,70.34608459472656,61.0,-12.643264770507812,-0.0,691.463623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874300,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3643493652344,0.7855036854743958,0.2018460184335708,0.1824580729007721,296.8604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.36541748046875,0.4826742708683014,0.050000000745058,0.049080990254879,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3643493652344,0.7898176908493042,0.2052300870418548,0.1441976875066757,297.3954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3642883300781,0.8192915320396423,0.2292563617229461,0.2178356796503067,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3642883300781,0.8294714093208313,0.238217756152153,1.075101613998413,291.3642272949219,291.1499938964844,287.7423400878906,286.3790588378906,291.3551025390625,297.6264038085937,291.3637084960937,1.0,0.3806457817554474,1.0,1.0,0.4379752874374389,1.0,-2.002922773361206,1.2715983390808103,0.7313244938850403,0.8172024488449097,0.0,0.0,0.0,68.5421142578125,61.0,-12.67935276031494,-0.0,690.405517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874360,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.360107421875,0.7958657145500183,0.2028791904449463,0.1832744926214218,296.8588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.361083984375,0.4882971048355102,0.050000000745058,0.0489724576473236,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.360107421875,0.8004816770553589,0.2064495384693145,0.1449701786041259,297.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3600769042969,0.8293431401252747,0.2306173145771026,0.2190154939889907,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.36004638671875,0.8388196229934692,0.2388531565666198,1.077433705329895,291.3600158691406,291.1499938964844,287.77813720703125,286.40838623046875,291.3519287109375,297.6250305175781,291.3595886230469,1.0,0.379007875919342,1.0,1.0,0.4352826178073883,1.0,-2.0089187622070312,1.280556082725525,0.7283625602722168,0.824848473072052,0.0,0.0,0.0,65.95075988769531,49.0,-11.97079372406006,-0.0,686.3671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874420,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3533020019531,0.8253698945045471,0.2049887031316757,0.1848789155483245,296.8559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.35406494140625,0.5054587125778198,0.050000000745058,0.048684861510992,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3533020019531,0.8300762176513672,0.2088744789361953,0.1464510113000869,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.353271484375,0.8596217036247253,0.2333237677812576,0.2212848216295242,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.353271484375,0.868257462978363,0.2401277273893356,1.0817614793777466,291.35321044921875,291.1499938964844,287.85009765625,286.4671325683594,291.34649658203125,297.6229248046875,291.3528747558594,1.0,0.3740593492984772,1.0,1.0,0.4298973381519317,1.0,-2.0202016830444336,1.2981688976287842,0.7220327854156494,0.8399732112884521,0.0,0.0,0.0,58.9646110534668,37.0,-9.994222640991213,-0.0,671.4349975585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874480,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3533020019531,0.8253698945045471,0.2049887031316757,0.1848789155483245,296.8559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.35406494140625,0.5054587125778198,0.050000000745058,0.048684861510992,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3533020019531,0.8300762176513672,0.2088744789361953,0.1464510113000869,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.353271484375,0.8596217036247253,0.2333237677812576,0.2212848216295242,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.353271484375,0.868257462978363,0.2401277273893356,1.0817614793777466,291.35321044921875,291.1499938964844,287.85009765625,286.4671325683594,291.34649658203125,297.6229248046875,291.3528747558594,1.0,0.3740593492984772,1.0,1.0,0.4298973381519317,1.0,-2.0202016830444336,1.2981688976287842,0.7220327854156494,0.8399732112884521,0.0,0.0,0.0,58.9646110534668,37.0,-9.994222640991213,-0.0,671.4349975585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874540,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.34747314453125,0.8723849058151245,0.2071485370397567,0.1864677667617797,296.853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.34814453125,0.5374273657798767,0.050000000745058,0.0483311340212821,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3474426269531,0.8781349062919617,0.2112894803285598,0.1478743553161621,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3474426269531,0.9123293161392212,0.2360235750675201,0.2234781235456466,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3474426269531,0.920732080936432,0.2414144873619079,1.0858229398727417,291.3473815917969,291.1499938964844,287.9222717285156,286.525634765625,291.3417053222656,297.6214599609375,291.3471069335937,1.0,0.3675288259983063,1.0,1.0,0.4245120286941528,1.0,-2.0309062004089355,1.3156286478042605,0.7152776122093201,0.8550487756729126,0.0,0.0,0.0,50.28974151611328,25.0,-8.494911193847656,-0.0,650.0234985351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874600,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.34747314453125,0.8723849058151245,0.2071485370397567,0.1864677667617797,296.853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.34814453125,0.5374273657798767,0.050000000745058,0.0483311340212821,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3474426269531,0.8781349062919617,0.2112894803285598,0.1478743553161621,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3474426269531,0.9123293161392212,0.2360235750675201,0.2234781235456466,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3474426269531,0.920732080936432,0.2414144873619079,1.0858229398727417,291.3473815917969,291.1499938964844,287.9222717285156,286.525634765625,291.3417053222656,297.6214599609375,291.3471069335937,1.0,0.3675288259983063,1.0,1.0,0.4245120286941528,1.0,-2.0309062004089355,1.3156286478042605,0.7152776122093201,0.8550487756729126,0.0,0.0,0.0,50.28974151611328,25.0,-8.494911193847656,-0.0,650.0234985351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874660,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3447265625,0.9551092982292176,0.2093369513750076,0.1880990415811538,296.8518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3447265625,0.5910643935203552,0.050000000745058,0.0479820743203163,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3447570800781,0.9619566202163696,0.2136894464492797,0.1492974013090133,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3447570800781,0.9942213892936708,0.2387139201164245,0.225675955414772,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3447570800781,0.9971344470977784,0.2427160739898681,1.0832315683364868,291.34478759765625,291.1499938964844,287.9942626953125,286.58355712890625,291.3411865234375,297.6214904785156,291.3447570800781,1.0,0.3596413433551788,1.0,1.0,0.4196102917194366,1.0,-2.03330135345459,1.3271756172180176,0.7061257362365723,0.8666662573814392,0.0,0.0,0.0,41.53825759887695,45.0,-4.466710567474365,-0.0,621.7493896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874720,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3447265625,0.9551092982292176,0.2093369513750076,0.1880990415811538,296.8518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3447265625,0.5910643935203552,0.050000000745058,0.0479820743203163,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3447570800781,0.9619566202163696,0.2136894464492797,0.1492974013090133,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3447570800781,0.9942213892936708,0.2387139201164245,0.225675955414772,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3447570800781,0.9971344470977784,0.2427160739898681,1.0832315683364868,291.34478759765625,291.1499938964844,287.9942626953125,286.58355712890625,291.3411865234375,297.6214904785156,291.3447570800781,1.0,0.3596413433551788,1.0,1.0,0.4196102917194366,1.0,-2.03330135345459,1.3271756172180176,0.7061257362365723,0.8666662573814392,0.0,0.0,0.0,41.53825759887695,45.0,-4.466710567474365,-0.0,621.7493896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874780,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3399353027344,0.9576255679130554,0.2115267366170883,0.1900545358657837,296.85162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3403625488281,0.5904057025909424,0.050000000745058,0.0479854829609394,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3399353027344,0.9646304845809937,0.2160928398370742,0.1509624421596527,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.33990478515625,0.9962530136108398,0.2414160817861557,0.22820845246315,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.33990478515625,0.9956754446029664,0.2443895936012268,1.079980969429016,291.33990478515625,291.1499938964844,288.0656433105469,286.6404724121094,291.3382873535156,297.6190795898437,291.3398742675781,1.0,0.3613483607769012,1.0,1.0,0.414708524942398,1.0,-2.03715181350708,1.3399293422698977,0.6972224712371826,0.8776413798332214,0.0,0.0,0.0,41.69586944580078,65.0,-4.929734706878662,-0.0,625.2002563476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874840,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3399353027344,0.9576255679130554,0.2115267366170883,0.1900545358657837,296.85162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3403625488281,0.5904057025909424,0.050000000745058,0.0479854829609394,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3399353027344,0.9646304845809937,0.2160928398370742,0.1509624421596527,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.33990478515625,0.9962530136108398,0.2414160817861557,0.22820845246315,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.33990478515625,0.9956754446029664,0.2443895936012268,1.079980969429016,291.33990478515625,291.1499938964844,288.0656433105469,286.6404724121094,291.3382873535156,297.6190795898437,291.3398742675781,1.0,0.3613483607769012,1.0,1.0,0.414708524942398,1.0,-2.03715181350708,1.3399293422698977,0.6972224712371826,0.8776413798332214,0.0,0.0,0.0,41.69586944580078,65.0,-4.929734706878662,-0.0,625.2002563476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874900,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3397827148437,0.9569944143295288,0.2126464545726776,0.1910577416419983,296.8523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3397216796875,0.5888200998306274,0.050000000745058,0.0479933954775333,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3397827148437,0.9641600847244264,0.2173301130533218,0.1518230140209198,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3397827148437,0.9959070086479188,0.2428061068058014,0.2295158058404922,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3397827148437,0.99748432636261,0.2451623976230621,1.0958027839660645,291.3398132324219,291.1499938964844,288.1009521484375,286.66845703125,291.3419494628906,297.61737060546875,291.34014892578125,1.0,0.3655325770378113,1.0,1.0,0.4122576415538788,1.0,-2.059911727905273,1.3589634895324707,0.7009482383728027,0.8914549946784973,0.0,0.0,0.0,42.49345016479492,65.0,-1.6711519956588743,-0.0,645.9453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874960,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.34295654296875,0.912932515144348,0.2137273252010345,0.1922159641981125,296.8527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.34197998046875,0.5595542788505554,0.050000000745058,0.0481640733778476,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.34295654296875,0.9205971360206604,0.2185233682394027,0.1528043448925018,297.37908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3429870605469,0.9597108364105223,0.2441546618938446,0.2309888452291488,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3429870605469,0.9624050259590148,0.2457688450813293,1.1046056747436523,291.3430480957031,291.1499938964844,288.135986328125,286.696044921875,291.3434753417969,297.6131591796875,291.3432922363281,1.0,0.3707473278045654,1.0,1.0,0.4099260568618774,1.0,-2.067024707794189,1.3681584596633911,0.6988661885261536,0.8998366594314575,0.0,0.0,0.0,47.0369758605957,85.0,2.082414388656616,-0.0,670.218994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875020,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3443298339844,0.8510841131210327,0.2158559709787368,0.1945173889398574,296.8531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3441162109375,0.5139164924621582,0.050000000745058,0.0485712513327598,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3443298339844,0.8573576211929321,0.2208696901798248,0.1547462344169616,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3443298339844,0.8897517919540405,0.2468204498291015,0.2339150160551071,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3443298339844,0.8903918862342834,0.2469698786735534,1.111921310424805,291.3443603515625,291.1499938964844,288.20489501953125,286.7498779296875,291.3466491699219,297.6058959960937,291.3445129394531,1.0,0.3842704892158508,1.0,1.0,0.4052628576755523,1.0,-2.092987060546875,1.394140362739563,0.6988466382026672,0.9195983409881592,0.0,0.0,0.0,58.035247802734375,105.0,2.368857860565185,-0.0,728.0918579101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875080,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3443298339844,0.8510841131210327,0.2158559709787368,0.1945173889398574,296.8531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3441162109375,0.5139164924621582,0.050000000745058,0.0485712513327598,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3443298339844,0.8573576211929321,0.2208696901798248,0.1547462344169616,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3443298339844,0.8897517919540405,0.2468204498291015,0.2339150160551071,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3443298339844,0.8903918862342834,0.2469698786735534,1.111921310424805,291.3443603515625,291.1499938964844,288.20489501953125,286.7498779296875,291.3466491699219,297.6058959960937,291.3445129394531,1.0,0.3842704892158508,1.0,1.0,0.4052628576755523,1.0,-2.092987060546875,1.394140362739563,0.6988466382026672,0.9195983409881592,0.0,0.0,0.0,58.035247802734375,105.0,2.368857860565185,-0.0,728.0918579101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875140,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.34619140625,0.8011146187782288,0.2178844660520553,0.1968969404697418,296.85302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3459777832031,0.4794157743453979,0.050000000745058,0.0491433627903461,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3462219238281,0.8075124025344849,0.2231282740831375,0.1567546725273132,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3462219238281,0.836123526096344,0.2494082152843475,0.2369411438703537,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3462219238281,0.8351778388023376,0.2481371313333511,1.1198852062225342,291.3462219238281,291.1499938964844,288.2719421386719,286.80157470703125,291.3486328125,297.5997314453125,291.3464050292969,1.0,0.3999515771865845,1.0,1.0,0.4005996286869049,1.0,-2.11214280128479,1.4160884618759155,0.6960544586181641,0.9372480511665344,0.0,0.0,0.0,73.0495834350586,93.0,2.5806984901428223,-0.0,798.4782104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875200,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.34619140625,0.8011146187782288,0.2178844660520553,0.1968969404697418,296.85302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3459777832031,0.4794157743453979,0.050000000745058,0.0491433627903461,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3462219238281,0.8075124025344849,0.2231282740831375,0.1567546725273132,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3462219238281,0.836123526096344,0.2494082152843475,0.2369411438703537,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3462219238281,0.8351778388023376,0.2481371313333511,1.1198852062225342,291.3462219238281,291.1499938964844,288.2719421386719,286.80157470703125,291.3486328125,297.5997314453125,291.3464050292969,1.0,0.3999515771865845,1.0,1.0,0.4005996286869049,1.0,-2.11214280128479,1.4160884618759155,0.6960544586181641,0.9372480511665344,0.0,0.0,0.0,73.0495834350586,93.0,2.5806984901428223,-0.0,798.4782104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875260,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3475646972656,0.7871218323707581,0.2198560088872909,0.1988850235939026,296.8529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.34747314453125,0.4673589169979095,0.050000000745058,0.0493686906993389,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3475646972656,0.7936637997627258,0.2253371328115463,0.1584657281637191,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3475646972656,0.8231196403503418,0.2519502341747284,0.2395702898502349,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3475646972656,0.8207687139511108,0.2492720484733581,1.1260545253753662,291.3475952148437,291.1499938964844,288.3367614746094,286.8507995605469,291.348876953125,297.59454345703125,291.34765625,1.0,0.4063040912151336,1.0,1.0,0.3959141671657562,1.0,-2.127427816390991,1.4358645677566528,0.6915631294250488,0.953627347946167,0.0,0.0,0.0,79.18196868896484,81.0,1.7247849702835083,-0.0,834.3504028320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875320,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3475646972656,0.7871218323707581,0.2198560088872909,0.1988850235939026,296.8529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.34747314453125,0.4673589169979095,0.050000000745058,0.0493686906993389,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3475646972656,0.7936637997627258,0.2253371328115463,0.1584657281637191,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3475646972656,0.8231196403503418,0.2519502341747284,0.2395702898502349,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3475646972656,0.8207687139511108,0.2492720484733581,1.1260545253753662,291.3475952148437,291.1499938964844,288.3367614746094,286.8507995605469,291.348876953125,297.59454345703125,291.34765625,1.0,0.4063040912151336,1.0,1.0,0.3959141671657562,1.0,-2.127427816390991,1.4358645677566528,0.6915631294250488,0.953627347946167,0.0,0.0,0.0,79.18196868896484,81.0,1.7247849702835083,-0.0,834.3504028320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875380,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.34747314453125,0.7917672395706177,0.2218303978443145,0.2006200700998306,296.8533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3475646972656,0.4692098498344421,0.050000000745058,0.0493357516825199,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.34747314453125,0.7985749840736389,0.2275462001562118,0.1599790751934051,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.34747314453125,0.8278089165687561,0.254489928483963,0.2419303357601165,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.34747314453125,0.8240582346916199,0.2504068315029144,1.1309654712677002,291.34747314453125,291.1499938964844,288.3988647460937,286.89715576171875,291.3474426269531,297.5903015136719,291.34747314453125,1.0,0.4072330892086029,1.0,1.0,0.3912286758422851,1.0,-2.140023946762085,1.4541338682174685,0.6858899593353271,0.9690566062927246,0.0,0.0,0.0,78.70076751708984,69.0,0.087137684226036,-0.0,844.1123657226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875440,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.34747314453125,0.7917672395706177,0.2218303978443145,0.2006200700998306,296.8533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3475646972656,0.4692098498344421,0.050000000745058,0.0493357516825199,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.34747314453125,0.7985749840736389,0.2275462001562118,0.1599790751934051,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.34747314453125,0.8278089165687561,0.254489928483963,0.2419303357601165,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.34747314453125,0.8240582346916199,0.2504068315029144,1.1309654712677002,291.34747314453125,291.1499938964844,288.3988647460937,286.89715576171875,291.3474426269531,297.5903015136719,291.34747314453125,1.0,0.4072330892086029,1.0,1.0,0.3912286758422851,1.0,-2.140023946762085,1.4541338682174685,0.6858899593353271,0.9690566062927246,0.0,0.0,0.0,78.70076751708984,69.0,0.087137684226036,-0.0,844.1123657226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875500,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.34686279296875,0.7987710237503052,0.2228234112262725,0.2014304399490356,296.8538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3470458984375,0.4736223816871643,0.050000000745058,0.0492544546723365,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.34686279296875,0.8057355880737305,0.2286556959152221,0.1606905907392501,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.34686279296875,0.834593653678894,0.255763441324234,0.2430480420589447,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.34686279296875,0.8301069140434265,0.2509777843952179,1.1331260204315186,291.34686279296875,291.1499938964844,288.4288024902344,286.91912841796875,291.3461303710937,297.58856201171875,291.3468017578125,1.0,0.4062691032886505,1.0,1.0,0.3888859450817108,1.0,-2.1456918716430664,1.4629276990890503,0.6827642321586609,0.9765673875808716,0.0,0.0,0.0,76.80152893066406,69.0,-0.8680360317230225,-0.0,842.3881225585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875560,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3456726074219,0.8085127472877502,0.223820075392723,0.2022144198417663,296.85455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.34600830078125,0.4794793426990509,0.050000000745058,0.0491415783762931,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3456726074219,0.8153132200241089,0.2297687381505966,0.1613813489675521,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3456726074219,0.8441430926322937,0.2570396959781647,0.2441368401050567,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3456726074219,0.8388250470161438,0.2515512704849243,1.1351486444473269,291.3456420898437,291.1499938964844,288.4579162597656,286.94024658203125,291.34344482421875,297.5870361328125,291.345458984375,1.0,0.4046106040477752,1.0,1.0,0.3864357471466064,1.0,-2.151064872741699,1.471796631813049,0.6792684197425842,0.984217643737793,0.0,0.0,0.0,74.09493255615234,57.0,-2.397231340408325,-0.0,837.4226684570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875620,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3409423828125,0.8349053859710693,0.2258167862892151,0.2037205547094345,296.8563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3416442871094,0.4952233433723449,0.050000000745058,0.0488449074327945,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3409423828125,0.841902494430542,0.2320000529289245,0.1627155393362045,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3409118652344,0.8731350302696228,0.2595956027507782,0.2462483942508697,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3409118652344,0.865749180316925,0.2527008354663849,1.1388777494430542,291.34088134765625,291.1499938964844,288.5134582519531,286.979736328125,291.3363647460937,297.5846252441406,291.340576171875,1.0,0.3997179567813873,1.0,1.0,0.3815353810787201,1.0,-2.1611359119415283,1.4892370700836182,0.6718988418579102,0.9993724822998048,0.0,0.0,0.0,66.86795806884766,45.0,-5.83562707901001,-0.0,820.113037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875680,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3409423828125,0.8349053859710693,0.2258167862892151,0.2037205547094345,296.8563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3416442871094,0.4952233433723449,0.050000000745058,0.0488449074327945,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3409423828125,0.841902494430542,0.2320000529289245,0.1627155393362045,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3409118652344,0.8731350302696228,0.2595956027507782,0.2462483942508697,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3409118652344,0.865749180316925,0.2527008354663849,1.1388777494430542,291.34088134765625,291.1499938964844,288.5134582519531,286.979736328125,291.3363647460937,297.5846252441406,291.340576171875,1.0,0.3997179567813873,1.0,1.0,0.3815353810787201,1.0,-2.1611359119415283,1.4892370700836182,0.6718988418579102,0.9993724822998048,0.0,0.0,0.0,66.86795806884766,45.0,-5.83562707901001,-0.0,820.113037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875740,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3339538574219,0.8776502013206482,0.2278088927268982,0.2051629424095153,296.8586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3349304199219,0.5214643478393555,0.050000000745058,0.048482958227396,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3339538574219,0.8858821392059326,0.2342307865619659,0.1640026569366455,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3339233398437,0.9220028519630432,0.2621491551399231,0.2482942938804626,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3339233398437,0.9112833738327026,0.2538465857505798,1.1422902345657349,291.3338623046875,291.1499938964844,288.5650634765625,287.0152282714844,291.3271179199219,297.58282470703125,291.3334350585937,1.0,0.3933421969413757,1.0,1.0,0.3766350150108337,1.0,-2.1705358028411865,1.5063729286193848,0.6641629338264465,1.014377236366272,0.0,0.0,0.0,57.97051239013672,33.0,-9.0902681350708,-0.0,795.8468017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875800,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3339538574219,0.8776502013206482,0.2278088927268982,0.2051629424095153,296.8586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3349304199219,0.5214643478393555,0.050000000745058,0.048482958227396,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3339538574219,0.8858821392059326,0.2342307865619659,0.1640026569366455,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3339233398437,0.9220028519630432,0.2621491551399231,0.2482942938804626,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3339233398437,0.9112833738327026,0.2538465857505798,1.1422902345657349,291.3338623046875,291.1499938964844,288.5650634765625,287.0152282714844,291.3271179199219,297.58282470703125,291.3334350585937,1.0,0.3933421969413757,1.0,1.0,0.3766350150108337,1.0,-2.1705358028411865,1.5063729286193848,0.6641629338264465,1.014377236366272,0.0,0.0,0.0,57.97051239013672,33.0,-9.0902681350708,-0.0,795.8468017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875860,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3256530761719,0.9586488008499146,0.2297876477241516,0.2065585851669311,296.86138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.32672119140625,0.5723825097084045,0.050000000745058,0.048082385212183,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3256530761719,0.9679338335990906,0.236452504992485,0.1652565002441406,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3256225585937,0.998482584953308,0.2646946310997009,0.2495729774236679,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3256225585937,0.9902267456054688,0.2549803853034973,1.14547598361969,291.3255615234375,291.1499938964844,288.61236572265625,287.0463562011719,291.3176574707031,297.5815734863281,291.3251037597656,1.0,0.3859702050685882,1.0,1.0,0.3720010817050934,1.0,-2.179050207138061,1.5224509239196775,0.6565992832183838,1.0285894870758057,0.0,0.0,0.0,48.073516845703125,53.0,-11.029749870300291,-0.0,766.698974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875920,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3256530761719,0.9586488008499146,0.2297876477241516,0.2065585851669311,296.86138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.32672119140625,0.5723825097084045,0.050000000745058,0.048082385212183,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3256530761719,0.9679338335990906,0.236452504992485,0.1652565002441406,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3256225585937,0.998482584953308,0.2646946310997009,0.2495729774236679,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3256225585937,0.9902267456054688,0.2549803853034973,1.14547598361969,291.3255615234375,291.1499938964844,288.61236572265625,287.0463562011719,291.3176574707031,297.5815734863281,291.3251037597656,1.0,0.3859702050685882,1.0,1.0,0.3720010817050934,1.0,-2.179050207138061,1.5224509239196775,0.6565992832183838,1.0285894870758057,0.0,0.0,0.0,48.073516845703125,53.0,-11.029749870300291,-0.0,766.698974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875980,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.31451416015625,0.9610283970832824,0.2317182123661041,0.2082995176315307,296.8641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3160095214844,0.5720887780189514,0.050000000745058,0.0480840317904949,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.31451416015625,0.9704400300979614,0.2386357635259628,0.1667838394641876,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3144836425781,0.997944712638855,0.2676976323127746,0.2493342906236648,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3144836425781,0.9910184144973756,0.2560837864875793,1.150434136390686,291.3144226074219,291.1499938964844,288.6549072265625,287.07275390625,291.30535888671875,297.58062744140625,291.3139038085937,1.0,0.3884195983409881,1.0,1.0,0.367367148399353,1.0,-2.1882286071777344,1.5390697717666626,0.6491588354110718,1.0429011583328247,0.0,0.0,0.0,48.37140274047852,73.0,-14.16232681274414,-0.0,776.2095947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876040,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.31451416015625,0.9610283970832824,0.2317182123661041,0.2082995176315307,296.8641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3160095214844,0.5720887780189514,0.050000000745058,0.0480840317904949,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.31451416015625,0.9704400300979614,0.2386357635259628,0.1667838394641876,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3144836425781,0.997944712638855,0.2676976323127746,0.2493342906236648,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3144836425781,0.9910184144973756,0.2560837864875793,1.150434136390686,291.3144226074219,291.1499938964844,288.6549072265625,287.07275390625,291.30535888671875,297.58062744140625,291.3139038085937,1.0,0.3884195983409881,1.0,1.0,0.367367148399353,1.0,-2.1882286071777344,1.5390697717666626,0.6491588354110718,1.0429011583328247,0.0,0.0,0.0,48.37140274047852,73.0,-14.16232681274414,-0.0,776.2095947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876100,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.30963134765625,0.940991997718811,0.2326618432998657,0.2092407941818237,296.8655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3108215332031,0.5580945014953613,0.050000000745058,0.0481721684336662,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.30963134765625,0.9514214396476746,0.2397117018699646,0.1676067113876342,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3096008300781,0.9871894121170044,0.2688857018947601,0.2543864548206329,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3096008300781,0.9740983247756958,0.2566225528717041,1.1533163785934448,291.3095397949219,291.1499938964844,288.6742858886719,287.08404541015625,291.3001708984375,297.5797119140625,291.3091125488281,1.0,0.3923426568508148,1.0,1.0,0.365050196647644,1.0,-2.1995749473571777,1.5516682863235474,0.6479066014289856,1.0532211065292358,0.0,0.0,0.0,50.941219329833984,73.0,-13.913125038146973,-0.0,796.2626342773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
