time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11876160,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3046875,0.9074759483337402,0.2335707247257232,0.2102262526750564,296.8666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.305908203125,0.5363528728485107,0.050000000745058,0.0483381152153015,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3046875,0.9176903963088988,0.2407552748918533,0.1684660911560058,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3046569824219,0.9582239985466005,0.2700099349021911,0.2556297779083252,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3046569824219,0.9416458010673524,0.2571249902248382,1.1564223766326904,291.3045959472656,291.1499938964844,288.6923217773437,287.09405517578125,291.2963562011719,297.5791015625,291.30419921875,1.0,0.3973523080348968,1.0,1.0,0.3631467819213867,1.0,-2.2075846195220947,1.561322808265686,0.6462618112564087,1.060983180999756,0.0,0.0,0.0,55.373165130615234,93.0,-13.521978378295898,-0.0,820.14501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876220,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2957458496094,0.8498879075050354,0.2353130429983139,0.2122490108013153,296.86846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2969665527344,0.4977407157421112,0.050000000745058,0.0488015040755271,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2957458496094,0.8584113121032715,0.2427669465541839,0.1702268272638321,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.29571533203125,0.8919578790664673,0.2722548246383667,0.2582108378410339,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.29571533203125,0.8762862682342529,0.2580471038818359,1.162865400314331,291.295654296875,291.1499938964844,288.7241516113281,287.10986328125,291.2869567871094,297.57733154296875,291.295166015625,1.0,0.4098963439464569,1.0,1.0,0.3593399226665497,1.0,-2.223524570465088,1.5804990530014038,0.6430255174636841,1.076626896858215,0.0,0.0,0.0,67.5766372680664,111.0,-13.153800964355469,-0.0,881.2620239257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876280,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2957458496094,0.8498879075050354,0.2353130429983139,0.2122490108013153,296.86846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2969665527344,0.4977407157421112,0.050000000745058,0.0488015040755271,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2957458496094,0.8584113121032715,0.2427669465541839,0.1702268272638321,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.29571533203125,0.8919578790664673,0.2722548246383667,0.2582108378410339,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.29571533203125,0.8762862682342529,0.2580471038818359,1.162865400314331,291.295654296875,291.1499938964844,288.7241516113281,287.10986328125,291.2869567871094,297.57733154296875,291.295166015625,1.0,0.4098963439464569,1.0,1.0,0.3593399226665497,1.0,-2.223524570465088,1.5804990530014038,0.6430255174636841,1.076626896858215,0.0,0.0,0.0,67.5766372680664,111.0,-13.153800964355469,-0.0,881.2620239257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876340,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2843933105469,0.8079581260681152,0.2369523793458938,0.2142713218927383,296.8695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.28594970703125,0.4677536189556122,0.050000000745058,0.0493602231144905,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.28436279296875,0.8162711262702942,0.2446805089712143,0.1719891130924224,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2843322753906,0.8458292484283447,0.2744539380073547,0.2608554661273956,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2843322753906,0.830906093120575,0.258854478597641,1.1692558526992798,291.28424072265625,291.1499938964844,288.75,287.119873046875,291.2734069824219,297.5748596191406,291.2835998535156,1.0,0.4240128099918365,1.0,1.0,0.355533093214035,1.0,-2.2395942211151123,1.5998584032058716,0.6397356986999512,1.0924460887908936,0.0,0.0,0.0,82.20319366455078,99.0,-15.686630249023438,-0.0,952.611572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876400,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2843933105469,0.8079581260681152,0.2369523793458938,0.2142713218927383,296.8695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.28594970703125,0.4677536189556122,0.050000000745058,0.0493602231144905,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.28436279296875,0.8162711262702942,0.2446805089712143,0.1719891130924224,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2843322753906,0.8458292484283447,0.2744539380073547,0.2608554661273956,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2843322753906,0.830906093120575,0.258854478597641,1.1692558526992798,291.28424072265625,291.1499938964844,288.75,287.119873046875,291.2734069824219,297.5748596191406,291.2835998535156,1.0,0.4240128099918365,1.0,1.0,0.355533093214035,1.0,-2.2395942211151123,1.5998584032058716,0.6397356986999512,1.0924460887908936,0.0,0.0,0.0,82.20319366455078,99.0,-15.686630249023438,-0.0,952.611572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876460,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2735595703125,0.796386182308197,0.2385123372077942,0.2158726453781128,296.8702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2747802734375,0.4558638632297516,0.050000000745058,0.0495631247758865,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2735595703125,0.8052738308906555,0.2465177476406097,0.1734278351068496,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2735290527344,0.8349183201789856,0.2765873372554779,0.2630814015865326,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2735290527344,0.8190704584121704,0.2595660388469696,1.173482060432434,291.2734680175781,291.1499938964844,288.7728576660156,287.1249389648437,291.2642822265625,297.57196044921875,291.2729797363281,1.0,0.4291412234306335,1.0,1.0,0.3525947630405426,1.0,-2.25124454498291,1.614439845085144,0.6368046402931213,1.1045347452163696,0.0,0.0,0.0,87.69330596923828,87.0,-14.630792617797852,-0.0,985.3532104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876520,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2735595703125,0.796386182308197,0.2385123372077942,0.2158726453781128,296.8702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2747802734375,0.4558638632297516,0.050000000745058,0.0495631247758865,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2735595703125,0.8052738308906555,0.2465177476406097,0.1734278351068496,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2735290527344,0.8349183201789856,0.2765873372554779,0.2630814015865326,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2735290527344,0.8190704584121704,0.2595660388469696,1.173482060432434,291.2734680175781,291.1499938964844,288.7728576660156,287.1249389648437,291.2642822265625,297.57196044921875,291.2729797363281,1.0,0.4291412234306335,1.0,1.0,0.3525947630405426,1.0,-2.25124454498291,1.614439845085144,0.6368046402931213,1.1045347452163696,0.0,0.0,0.0,87.69330596923828,87.0,-14.630792617797852,-0.0,985.3532104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876580,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2640075683594,0.8015165328979492,0.240071102976799,0.2172159105539322,296.8709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26519775390625,0.4588760137557983,0.050000000745058,0.0495098978281021,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.26397705078125,0.810577392578125,0.2483477145433426,0.1746621876955032,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2639465332031,0.8401405811309814,0.2787075042724609,0.2650257647037506,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.26397705078125,0.8229051232337952,0.2602532505989074,1.176314115524292,291.263916015625,291.1499938964844,288.79595947265625,287.1263732910156,291.2551574707031,297.5693359375,291.263427734375,1.0,0.4291416108608246,1.0,1.0,0.3496564328670501,1.0,-2.260015726089477,1.6271498203277588,0.632865846157074,1.1153565645217896,0.0,0.0,0.0,86.61155700683594,75.0,-13.68905544281006,-0.0,990.144287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876640,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2640075683594,0.8015165328979492,0.240071102976799,0.2172159105539322,296.8709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26519775390625,0.4588760137557983,0.050000000745058,0.0495098978281021,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.26397705078125,0.810577392578125,0.2483477145433426,0.1746621876955032,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2639465332031,0.8401405811309814,0.2787075042724609,0.2650257647037506,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.26397705078125,0.8229051232337952,0.2602532505989074,1.176314115524292,291.263916015625,291.1499938964844,288.79595947265625,287.1263732910156,291.2551574707031,297.5693359375,291.263427734375,1.0,0.4291416108608246,1.0,1.0,0.3496564328670501,1.0,-2.260015726089477,1.6271498203277588,0.632865846157074,1.1153565645217896,0.0,0.0,0.0,86.61155700683594,75.0,-13.68905544281006,-0.0,990.144287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876700,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.25927734375,0.8083013296127319,0.2408561408519745,0.217831403017044,296.8714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2604675292969,0.4642477035522461,0.050000000745058,0.0494199283421039,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.25927734375,0.8171740174293518,0.2492673397064209,0.1752346605062484,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2592468261719,0.8469332456588745,0.2797713875770569,0.265936404466629,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.25927734375,0.8287794589996338,0.2605974078178406,1.1774215698242188,291.2592163085937,291.1499938964844,288.8075866699219,287.12579345703125,291.2505798339844,297.56817626953125,291.2587280273437,1.0,0.427808403968811,1.0,1.0,0.3481872379779815,1.0,-2.2637593746185303,1.6331048011779783,0.6306545734405518,1.1205081939697266,0.0,0.0,0.0,84.44725799560547,75.0,-13.42434024810791,-0.0,985.6332397460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876760,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2554626464844,0.8171576261520386,0.2416465133428573,0.2184220850467682,296.8721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562866210937,0.4711053073406219,0.050000000745058,0.0492995716631412,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2554626464844,0.8259361982345581,0.2501923143863678,0.1757877171039581,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.25543212890625,0.8563686609268188,0.2808401882648468,0.2668203115463257,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2554626464844,0.8370265960693359,0.2609452605247497,1.1783955097198486,291.2554016113281,291.1499938964844,288.8192138671875,287.1243896484375,291.2493896484375,297.5672302246094,291.25518798828125,1.0,0.4258352816104889,1.0,1.0,0.3471246659755707,1.0,-2.2672207355499268,1.6379692554473877,0.6292513608932495,1.1246343851089478,0.0,0.0,0.0,81.5049057006836,63.0,-11.293063163757324,-0.0,977.81005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876820,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.25164794921875,0.8417326211929321,0.2432589083909988,0.2195621728897094,296.8739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2520751953125,0.4871685802936554,0.050000000745058,0.0489903204143047,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.25164794921875,0.8512104749679565,0.2520737051963806,0.1768615096807479,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.25164794921875,0.8843928575515747,0.2830075621604919,0.2685428261756897,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25164794921875,0.8619104027748108,0.2616688907146454,1.18011736869812,291.2516174316406,291.1499938964844,288.84259033203125,287.1192321777344,291.248046875,297.5658569335937,291.2514953613281,1.0,0.4204504191875458,1.0,1.0,0.3449994921684265,1.0,-2.273646354675293,1.6472675800323486,0.6263788342475891,1.1325645446777344,0.0,0.0,0.0,73.86978912353516,51.0,-6.770837783813477,-0.0,954.8042602539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876880,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.25164794921875,0.8417326211929321,0.2432589083909988,0.2195621728897094,296.8739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2520751953125,0.4871685802936554,0.050000000745058,0.0489903204143047,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.25164794921875,0.8512104749679565,0.2520737051963806,0.1768615096807479,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.25164794921875,0.8843928575515747,0.2830075621604919,0.2685428261756897,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25164794921875,0.8619104027748108,0.2616688907146454,1.18011736869812,291.2516174316406,291.1499938964844,288.84259033203125,287.1192321777344,291.248046875,297.5658569335937,291.2514953613281,1.0,0.4204504191875458,1.0,1.0,0.3449994921684265,1.0,-2.273646354675293,1.6472675800323486,0.6263788342475891,1.1325645446777344,0.0,0.0,0.0,73.86978912353516,51.0,-6.770837783813477,-0.0,954.8042602539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876940,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2491760253906,0.8813892006874084,0.2449110895395279,0.2206797003746032,296.8763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2494506835937,0.5100205540657043,0.050000000745058,0.0486184172332286,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2491760253906,0.8922934532165527,0.2539983689785003,0.1779193133115768,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2491760253906,0.9307660460472108,0.2852163314819336,0.2702418267726898,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2491760253906,0.902656614780426,0.2624347507953644,1.181727647781372,291.2491455078125,291.1499938964844,288.8659362792969,287.111083984375,291.2469482421875,297.5653076171875,291.2490539550781,1.0,0.4137462377548218,1.0,1.0,0.3428742885589599,1.0,-2.279788017272949,1.656402826309204,0.6233850717544556,1.140395164489746,0.0,0.0,0.0,64.6400375366211,39.0,-4.23268985748291,-0.0,925.1854858398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877000,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2491760253906,0.8813892006874084,0.2449110895395279,0.2206797003746032,296.8763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2494506835937,0.5100205540657043,0.050000000745058,0.0486184172332286,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2491760253906,0.8922934532165527,0.2539983689785003,0.1779193133115768,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2491760253906,0.9307660460472108,0.2852163314819336,0.2702418267726898,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2491760253906,0.902656614780426,0.2624347507953644,1.181727647781372,291.2491455078125,291.1499938964844,288.8659362792969,287.111083984375,291.2469482421875,297.5653076171875,291.2490539550781,1.0,0.4137462377548218,1.0,1.0,0.3428742885589599,1.0,-2.279788017272949,1.656402826309204,0.6233850717544556,1.140395164489746,0.0,0.0,0.0,64.6400375366211,39.0,-4.23268985748291,-0.0,925.1854858398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877060,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.248779296875,0.9528229832649232,0.2465960085391998,0.2217925786972046,296.8792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2486877441406,0.5525615811347961,0.050000000745058,0.0482093654572963,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.248779296875,0.9652149081230164,0.2559624314308166,0.178977757692337,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.248779296875,0.9979201555252076,0.2874683439731598,0.2719402909278869,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.248779296875,0.9743831157684326,0.2632413506507873,1.1833465099334717,291.248779296875,291.1499938964844,288.8892822265625,287.1001892089844,291.2486877441406,297.5655212402344,291.24884033203125,1.0,0.4061834216117859,1.0,1.0,0.341056078672409,1.0,-2.285463333129883,1.6645296812057495,0.6209335327148438,1.14734947681427,0.0,0.0,0.0,54.45689010620117,59.0,-1.1217138767242432,-0.0,891.3943481445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877120,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.248779296875,0.9528229832649232,0.2465960085391998,0.2217925786972046,296.8792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2486877441406,0.5525615811347961,0.050000000745058,0.0482093654572963,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.248779296875,0.9652149081230164,0.2559624314308166,0.178977757692337,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.248779296875,0.9979201555252076,0.2874683439731598,0.2719402909278869,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.248779296875,0.9743831157684326,0.2632413506507873,1.1833465099334717,291.248779296875,291.1499938964844,288.8892822265625,287.1001892089844,291.2486877441406,297.5655212402344,291.24884033203125,1.0,0.4061834216117859,1.0,1.0,0.341056078672409,1.0,-2.285463333129883,1.6645296812057495,0.6209335327148438,1.14734947681427,0.0,0.0,0.0,54.45689010620117,59.0,-1.1217138767242432,-0.0,891.3943481445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877180,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2493896484375,0.9561089277267456,0.2482904195785522,0.2233032286167144,296.8825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.24920654296875,0.5531748533248901,0.050000000745058,0.0482048913836479,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2493896484375,0.9685694575309752,0.2579498887062073,0.1803531348705291,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2493896484375,0.9990000128746032,0.2899986505508423,0.2732724845409393,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2493896484375,0.9761632680892944,0.2640801966190338,1.1870273351669312,291.2493896484375,291.1499938964844,288.9124755859375,287.08673095703125,291.25164794921875,297.56622314453125,291.2496337890625,1.0,0.4085833728313446,1.0,1.0,0.3392378687858581,1.0,-2.2952980995178223,1.67541241645813,0.6198856830596924,1.1559053659439087,0.0,0.0,0.0,54.63662338256836,79.0,1.0441018342971802,-0.0,901.702392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877240,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2493896484375,0.9561089277267456,0.2482904195785522,0.2233032286167144,296.8825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.24920654296875,0.5531748533248901,0.050000000745058,0.0482048913836479,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2493896484375,0.9685694575309752,0.2579498887062073,0.1803531348705291,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2493896484375,0.9990000128746032,0.2899986505508423,0.2732724845409393,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2493896484375,0.9761632680892944,0.2640801966190338,1.1870273351669312,291.2493896484375,291.1499938964844,288.9124755859375,287.08673095703125,291.25164794921875,297.56622314453125,291.2496337890625,1.0,0.4085833728313446,1.0,1.0,0.3392378687858581,1.0,-2.2952980995178223,1.67541241645813,0.6198856830596924,1.1559053659439087,0.0,0.0,0.0,54.63662338256836,79.0,1.0441018342971802,-0.0,901.702392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877300,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2513427734375,0.93475741147995,0.2491268217563629,0.2241621762514114,296.8841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2508239746094,0.5391446352005005,0.050000000745058,0.0483129173517227,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2513427734375,0.9484118223190308,0.2589409649372101,0.1811268925666809,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2513427734375,0.9853941202163696,0.2910830378532409,0.275472491979599,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2513427734375,0.9561320543289183,0.2644990682601928,1.189439058303833,291.2513732910156,291.1499938964844,288.92401123046875,287.0791320800781,291.2541198730469,297.5665283203125,291.2515869140625,1.0,0.4122645556926727,1.0,1.0,0.3383287489414215,1.0,-2.3032422065734863,1.6828289031982422,0.6204133629798889,1.1616402864456177,0.0,0.0,0.0,57.618431091308594,79.0,2.922032117843628,-0.0,921.2017211914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877360,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2529602050781,0.9051506519317628,0.2499454915523529,0.2250675708055496,296.8857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2525634765625,0.5209383964538574,0.050000000745058,0.048486728221178,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2529602050781,0.9182422161102296,0.2599192559719085,0.1819403171539306,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.25299072265625,0.9594719409942628,0.2921625077724457,0.276666522026062,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2529602050781,0.9253904819488524,0.2649031579494476,1.1920995712280271,291.25299072265625,291.1499938964844,288.9354858398437,287.07098388671875,291.25592041015625,297.56695556640625,291.2532043457031,1.0,0.4170309603214264,1.0,1.0,0.3373824656009674,1.0,-2.3099007606506348,1.6894973516464231,0.6204034686088562,1.1669031381607056,0.0,0.0,0.0,62.2275390625,99.0,3.624179601669312,-0.0,946.153076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877420,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2561950683594,0.8535151481628418,0.2515348792076111,0.2269519865512848,296.8883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2557678222656,0.4888598620891571,0.050000000745058,0.0489575527608394,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2561950683594,0.8646765351295471,0.261841356754303,0.1836342066526413,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562255859375,0.8994184136390686,0.2943241894245147,0.2791730761528015,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562255859375,0.8691710829734802,0.2656717300415039,1.197827935218811,291.2562255859375,291.1499938964844,288.9582214355469,287.0531311035156,291.25958251953125,297.5674743652344,291.2564697265625,1.0,0.4290826022624969,1.0,1.0,0.3354898989200592,1.0,-2.324656248092652,1.7038370370864868,0.6208191514015198,1.178004026412964,0.0,0.0,0.0,74.60792541503906,119.0,4.343525409698486,-0.0,1010.307861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877480,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2561950683594,0.8535151481628418,0.2515348792076111,0.2269519865512848,296.8883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2557678222656,0.4888598620891571,0.050000000745058,0.0489575527608394,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2561950683594,0.8646765351295471,0.261841356754303,0.1836342066526413,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562255859375,0.8994184136390686,0.2943241894245147,0.2791730761528015,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562255859375,0.8691710829734802,0.2656717300415039,1.197827935218811,291.2562255859375,291.1499938964844,288.9582214355469,287.0531311035156,291.25958251953125,297.5674743652344,291.2564697265625,1.0,0.4290826022624969,1.0,1.0,0.3354898989200592,1.0,-2.324656248092652,1.7038370370864868,0.6208191514015198,1.178004026412964,0.0,0.0,0.0,74.60792541503906,119.0,4.343525409698486,-0.0,1010.307861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877540,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2596435546875,0.8131374716758728,0.253059059381485,0.2288917899131775,296.8905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2592163085937,0.4566082060337066,0.050000000745058,0.0495484918355941,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2596740722656,0.8235951066017151,0.2637127339839935,0.1853819787502288,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2596740722656,0.8542224764823914,0.2964654266834259,0.281786173582077,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2596740722656,0.8264387249946594,0.2663820683956146,1.203870177268982,291.2596740722656,291.1499938964844,288.98065185546875,287.0334167480469,291.26318359375,297.567626953125,291.2599182128906,1.0,0.4432951807975769,1.0,1.0,0.3335973024368286,1.0,-2.3401927947998047,1.7187341451644895,0.6214586496353149,1.189482808113098,0.0,0.0,0.0,90.05791473388672,107.0,4.698373794555664,-0.0,1088.34716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877600,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2596435546875,0.8131374716758728,0.253059059381485,0.2288917899131775,296.8905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2592163085937,0.4566082060337066,0.050000000745058,0.0495484918355941,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2596740722656,0.8235951066017151,0.2637127339839935,0.1853819787502288,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2596740722656,0.8542224764823914,0.2964654266834259,0.281786173582077,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2596740722656,0.8264387249946594,0.2663820683956146,1.203870177268982,291.2596740722656,291.1499938964844,288.98065185546875,287.0334167480469,291.26318359375,297.567626953125,291.2599182128906,1.0,0.4432951807975769,1.0,1.0,0.3335973024368286,1.0,-2.3401927947998047,1.7187341451644895,0.6214586496353149,1.189482808113098,0.0,0.0,0.0,90.05791473388672,107.0,4.698373794555664,-0.0,1088.34716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877660,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.261474609375,0.8021190166473389,0.2545394897460937,0.2304240018129348,296.8924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2613830566406,0.4456188082695007,0.050000000745058,0.0497607998549938,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.261474609375,0.8133336901664734,0.2655458748340606,0.1868188083171844,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.261474609375,0.843412458896637,0.2985816895961761,0.2839949131011963,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.261474609375,0.8150787353515625,0.2670437097549438,1.2078733444213867,291.261474609375,291.1499938964844,289.0026550292969,287.0120544433594,291.2628173828125,297.56756591796875,291.26153564453125,1.0,0.4483519792556762,1.0,1.0,0.3313972651958465,1.0,-2.351481914520264,1.731595516204834,0.6198863387107849,1.1999229192733765,0.0,0.0,0.0,95.7925262451172,95.0,2.475257396697998,-0.0,1123.6905517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877720,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.261474609375,0.8021190166473389,0.2545394897460937,0.2304240018129348,296.8924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2613830566406,0.4456188082695007,0.050000000745058,0.0497607998549938,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.261474609375,0.8133336901664734,0.2655458748340606,0.1868188083171844,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.261474609375,0.843412458896637,0.2985816895961761,0.2839949131011963,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.261474609375,0.8150787353515625,0.2670437097549438,1.2078733444213867,291.261474609375,291.1499938964844,289.0026550292969,287.0120544433594,291.2628173828125,297.56756591796875,291.26153564453125,1.0,0.4483519792556762,1.0,1.0,0.3313972651958465,1.0,-2.351481914520264,1.731595516204834,0.6198863387107849,1.1999229192733765,0.0,0.0,0.0,95.7925262451172,95.0,2.475257396697998,-0.0,1123.6905517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877780,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2612609863281,0.8068996071815491,0.2560273706912994,0.231699988245964,296.8944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2613525390625,0.448294460773468,0.050000000745058,0.0497055724263191,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2612609863281,0.8181331157684326,0.2673839330673218,0.188055157661438,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2612609863281,0.8484578132629395,0.3007040917873382,0.2859354317188263,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2612609863281,0.8187248706817627,0.2677008211612701,1.2105427980422974,291.2612609863281,291.1499938964844,289.024169921875,286.9892883300781,291.26129150390625,297.5677490234375,291.2612609863281,1.0,0.4483197629451751,1.0,1.0,0.3291971981525421,1.0,-2.359973192214966,1.7426716089248655,0.6173015236854553,1.2091448307037354,0.0,0.0,0.0,94.66323852539062,83.0,0.2901579141616821,-0.0,1128.609130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877840,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2612609863281,0.8068996071815491,0.2560273706912994,0.231699988245964,296.8944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2613525390625,0.448294460773468,0.050000000745058,0.0497055724263191,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2612609863281,0.8181331157684326,0.2673839330673218,0.188055157661438,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2612609863281,0.8484578132629395,0.3007040917873382,0.2859354317188263,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2612609863281,0.8187248706817627,0.2677008211612701,1.2105427980422974,291.2612609863281,291.1499938964844,289.024169921875,286.9892883300781,291.26129150390625,297.5677490234375,291.2612609863281,1.0,0.4483197629451751,1.0,1.0,0.3291971981525421,1.0,-2.359973192214966,1.7426716089248655,0.6173015236854553,1.2091448307037354,0.0,0.0,0.0,94.66323852539062,83.0,0.2901579141616821,-0.0,1128.609130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877900,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2607727050781,0.8130515217781067,0.2567784786224365,0.2322821915149688,296.8956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26092529296875,0.4530413150787353,0.050000000745058,0.0496132783591747,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2607727050781,0.8241937160491943,0.2683095633983612,0.1886294335126876,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2607727050781,0.8549917340278625,0.3017711639404297,0.2868458032608032,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2607727050781,0.8242210745811462,0.2680339813232422,1.2115845680236816,291.2607727050781,291.1499938964844,289.0347595214844,286.9774475097656,291.2602844238281,297.5679931640625,291.2607421875,1.0,0.4470023512840271,1.0,1.0,0.3280971646308899,1.0,-2.3635971546173096,1.747808814048767,0.615788459777832,1.2134844064712524,0.0,0.0,0.0,92.44103240966795,83.0,-0.5583147406578064,-0.0,1123.7095947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877960,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25982666015625,0.8211435079574585,0.2575343549251556,0.2328393757343292,296.8969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2601318359375,0.45995032787323,0.050000000745058,0.0494898818433284,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.25982666015625,0.832378625869751,0.2692402303218841,0.1891841888427734,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.25982666015625,0.8640233278274536,0.3028425574302673,0.2877291142940521,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.25982666015625,0.8318407535552979,0.2683715522289276,1.2124972343444824,291.25982666015625,291.1499938964844,289.045166015625,286.9653625488281,291.2582702636719,297.5683898925781,291.2597045898437,1.0,0.4450590014457702,1.0,1.0,0.3268850147724151,1.0,-2.3669426441192627,1.7530288696289062,0.613913893699646,1.217962622642517,0.0,0.0,0.0,89.42243194580078,71.0,-1.789717674255371,-0.0,1115.2725830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878020,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2564392089844,0.8436997532844543,0.2590543329715729,0.2338985949754715,296.8997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2569274902344,0.4775882363319397,0.050000000745058,0.0491751953959465,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2564392089844,0.8559510707855225,0.2711125612258911,0.190252274274826,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2564392089844,0.8901782631874084,0.3049940764904022,0.2894375324249267,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2564392089844,0.8541610240936279,0.2690577208995819,1.2140538692474363,291.25640869140625,291.1499938964844,289.0655517578125,286.94049072265625,291.253662109375,297.5694885253906,291.2562255859375,1.0,0.439790815114975,1.0,1.0,0.3244606852531433,1.0,-2.373043298721313,1.7631309032440186,0.6099122762680054,1.2266981601715088,0.0,0.0,0.0,81.6469955444336,59.0,-4.050494194030762,-0.0,1090.641845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878080,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2564392089844,0.8436997532844543,0.2590543329715729,0.2338985949754715,296.8997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2569274902344,0.4775882363319397,0.050000000745058,0.0491751953959465,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2564392089844,0.8559510707855225,0.2711125612258911,0.190252274274826,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2564392089844,0.8901782631874084,0.3049940764904022,0.2894375324249267,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2564392089844,0.8541610240936279,0.2690577208995819,1.2140538692474363,291.25640869140625,291.1499938964844,289.0655517578125,286.94049072265625,291.253662109375,297.5694885253906,291.2562255859375,1.0,0.439790815114975,1.0,1.0,0.3244606852531433,1.0,-2.373043298721313,1.7631309032440186,0.6099122762680054,1.2266981601715088,0.0,0.0,0.0,81.6469955444336,59.0,-4.050494194030762,-0.0,1090.641845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878140,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2522277832031,0.8789753913879395,0.2605806589126587,0.2349064946174621,296.90289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2528076171875,0.4977338016033172,0.050000000745058,0.0487993210554122,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.252197265625,0.8928741216659546,0.272996574640274,0.1912838369607925,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.252197265625,0.9321407079696656,0.3071541488170624,0.2910935878753662,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.252197265625,0.8895900845527649,0.2697566747665405,1.215380072593689,291.2521667480469,291.1499938964844,289.0852355957031,286.9149475097656,291.2486267089844,297.571044921875,291.251953125,1.0,0.4332499802112579,1.0,1.0,0.3220363855361938,1.0,-2.378624677658081,1.7729097604751587,0.6057149171829224,1.23520827293396,0.0,0.0,0.0,72.30524444580078,47.0,-5.500636100769043,-0.0,1058.964111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878200,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2522277832031,0.8789753913879395,0.2605806589126587,0.2349064946174621,296.90289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2528076171875,0.4977338016033172,0.050000000745058,0.0487993210554122,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.252197265625,0.8928741216659546,0.272996574640274,0.1912838369607925,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.252197265625,0.9321407079696656,0.3071541488170624,0.2910935878753662,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.252197265625,0.8895900845527649,0.2697566747665405,1.215380072593689,291.2521667480469,291.1499938964844,289.0852355957031,286.9149475097656,291.2486267089844,297.571044921875,291.251953125,1.0,0.4332499802112579,1.0,1.0,0.3220363855361938,1.0,-2.378624677658081,1.7729097604751587,0.6057149171829224,1.23520827293396,0.0,0.0,0.0,72.30524444580078,47.0,-5.500636100769043,-0.0,1058.964111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878260,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2481689453125,0.9388176798820496,0.262110948562622,0.235882431268692,296.90631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2486572265625,0.5307703018188477,0.050000000745058,0.0483860038220882,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2481689453125,0.9554007053375244,0.2748904824256897,0.192294642329216,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2481689453125,0.9910436868667604,0.3093212246894836,0.2927187085151672,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2481689453125,0.9501965045928956,0.2704669237136841,1.216579556465149,291.2481384277344,291.1499938964844,289.1041564941406,286.8889465332031,291.244873046875,297.5729675292969,291.2479553222656,1.0,0.4259014129638672,1.0,1.0,0.3198209702968597,1.0,-2.383903980255127,1.7820011377334597,0.6019027829170227,1.2430838346481323,0.0,0.0,0.0,62.00519180297852,65.0,-5.460535049438477,-0.0,1022.9154663085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
