time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11878320,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2481689453125,0.9388176798820496,0.262110948562622,0.235882431268692,296.90631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2486572265625,0.5307703018188477,0.050000000745058,0.0483860038220882,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2481689453125,0.9554007053375244,0.2748904824256897,0.192294642329216,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2481689453125,0.9910436868667604,0.3093212246894836,0.2927187085151672,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2481689453125,0.9501965045928956,0.2704669237136841,1.216579556465149,291.2481384277344,291.1499938964844,289.1041564941406,286.8889465332031,291.244873046875,297.5729675292969,291.2479553222656,1.0,0.4259014129638672,1.0,1.0,0.3198209702968597,1.0,-2.383903980255127,1.7820011377334597,0.6019027829170227,1.2430838346481323,0.0,0.0,0.0,62.00519180297852,65.0,-5.460535049438477,-0.0,1022.9154663085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878380,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2445068359375,0.944233238697052,0.2636270821094513,0.2372293174266815,296.9098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2449645996094,0.5327262282371521,0.050000000745058,0.0483677498996257,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2445068359375,0.9608734846115112,0.2767818570137024,0.1936002075672149,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2445068359375,0.9951944351196288,0.3114890158176422,0.294744461774826,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2445068359375,0.9543487429618835,0.2711775600910187,1.219682693481445,291.2444763183594,291.1499938964844,289.12225341796875,286.8627624511719,291.2417907714844,297.5750427246094,291.2443542480469,1.0,0.4278530776500702,1.0,1.0,0.3176055550575256,1.0,-2.393228530883789,1.793819785118103,0.5994089245796204,1.2527146339416504,0.0,0.0,0.0,61.836551666259766,83.0,-5.0000834465026855,-0.0,1032.327880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878440,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2445068359375,0.944233238697052,0.2636270821094513,0.2372293174266815,296.9098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2449645996094,0.5327262282371521,0.050000000745058,0.0483677498996257,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2445068359375,0.9608734846115112,0.2767818570137024,0.1936002075672149,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2445068359375,0.9951944351196288,0.3114890158176422,0.294744461774826,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2445068359375,0.9543487429618835,0.2711775600910187,1.219682693481445,291.2444763183594,291.1499938964844,289.12225341796875,286.8627624511719,291.2417907714844,297.5750427246094,291.2443542480469,1.0,0.4278530776500702,1.0,1.0,0.3176055550575256,1.0,-2.393228530883789,1.793819785118103,0.5994089245796204,1.2527146339416504,0.0,0.0,0.0,61.836551666259766,83.0,-5.0000834465026855,-0.0,1032.327880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878500,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.242919921875,0.9270551800727844,0.2643605470657348,0.2379905730485916,296.9114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2433166503906,0.5223850607872009,0.050000000745058,0.0484697669744491,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2428894042969,0.9445887804031372,0.2777101099491119,0.1943260133266449,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2428894042969,0.9826554656028748,0.3125547766685486,0.2958560287952423,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2428894042969,0.936934769153595,0.271516352891922,1.2217090129852295,291.2428894042969,291.1499938964844,289.1309814453125,286.84967041015625,291.24029541015625,297.5760192871094,291.2427673339844,1.0,0.4309429228305816,1.0,1.0,0.3164978325366974,1.0,-2.398907423019409,1.800422430038452,0.5984850525856018,1.25800621509552,0.0,0.0,0.0,64.60054016113281,83.0,-4.7571940422058105,-0.0,1049.80810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878560,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23992919921875,0.9047213792800904,0.2650734186172485,0.2387840151786804,296.912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2409362792969,0.509517252445221,0.050000000745058,0.0486232601106166,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23992919921875,0.9215230345726012,0.2786224484443664,0.1950800567865371,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2398986816406,0.9629475474357604,0.3136060237884521,0.2970063686370849,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.23992919921875,0.9132958650588988,0.2718390822410583,1.2239168882369995,291.2398681640625,291.1499938964844,289.13946533203125,286.83660888671875,291.2338256835937,297.5768737792969,291.2394104003906,1.0,0.4350585341453552,1.0,1.0,0.314760148525238,1.0,-2.404984712600708,1.8087846040725708,0.596200168132782,1.2649670839309692,0.0,0.0,0.0,68.68232727050781,101.0,-7.583085536956787,-0.0,1073.2139892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878620,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2284851074219,0.8615575432777405,0.2664080858230591,0.240409716963768,296.9151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2301025390625,0.4840517938137054,0.050000000745058,0.0490483157336711,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2284851074219,0.876190721988678,0.2803722023963928,0.1966292858123779,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2284240722656,0.9126250743865968,0.315637469291687,0.2993665933609009,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2284851074219,0.8681172728538513,0.2724088430404663,1.2285953760147097,291.2283935546875,291.1429443359375,289.1556701660156,286.810791015625,291.21923828125,297.5781555175781,291.2278137207031,1.0,0.4455142021179199,1.0,1.0,0.3112847208976745,1.0,-2.417765140533448,1.8261780738830569,0.5915870666503906,1.2794195413589478,0.0,0.0,0.0,79.8581771850586,119.0,-13.843545913696287,-0.0,1133.4901123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878680,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2284851074219,0.8615575432777405,0.2664080858230591,0.240409716963768,296.9151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2301025390625,0.4840517938137054,0.050000000745058,0.0490483157336711,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2284851074219,0.876190721988678,0.2803722023963928,0.1966292858123779,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2284240722656,0.9126250743865968,0.315637469291687,0.2993665933609009,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2284851074219,0.8681172728538513,0.2724088430404663,1.2285953760147097,291.2283935546875,291.1429443359375,289.1556701660156,286.810791015625,291.21923828125,297.5781555175781,291.2278137207031,1.0,0.4455142021179199,1.0,1.0,0.3112847208976745,1.0,-2.417765140533448,1.8261780738830569,0.5915870666503906,1.2794195413589478,0.0,0.0,0.0,79.8581771850586,119.0,-13.843545913696287,-0.0,1133.4901123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878740,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.215087890625,0.8252795934677124,0.2676222324371338,0.2420320212841034,296.9167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2168884277344,0.4545125961303711,0.050000000745058,0.0495849698781967,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.215087890625,0.8386210203170776,0.2820180654525757,0.1981886178255081,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.21502685546875,0.8712644577026367,0.3175684511661529,0.3017442524433136,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.215087890625,0.8304010629653931,0.2728687226772308,1.233318567276001,291.2149963378906,291.1241149902344,289.1708679199219,286.7854919433594,291.20391845703125,297.5787658691406,291.2143249511719,1.0,0.4578741192817688,1.0,1.0,0.3078093230724334,1.0,-2.430763006210327,1.8437788486480715,0.5869841575622559,1.29402756690979,0.0,0.0,0.0,93.87000274658205,107.0,-17.530113220214844,-0.0,1206.3917236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878800,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.215087890625,0.8252795934677124,0.2676222324371338,0.2420320212841034,296.9167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2168884277344,0.4545125961303711,0.050000000745058,0.0495849698781967,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.215087890625,0.8386210203170776,0.2820180654525757,0.1981886178255081,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.21502685546875,0.8712644577026367,0.3175684511661529,0.3017442524433136,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.215087890625,0.8304010629653931,0.2728687226772308,1.233318567276001,291.2149963378906,291.1241149902344,289.1708679199219,286.7854919433594,291.20391845703125,297.5787658691406,291.2143249511719,1.0,0.4578741192817688,1.0,1.0,0.3078093230724334,1.0,-2.430763006210327,1.8437788486480715,0.5869841575622559,1.29402756690979,0.0,0.0,0.0,93.87000274658205,107.0,-17.530113220214844,-0.0,1206.3917236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878860,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1998596191406,0.8168111443519592,0.2687483727931976,0.2432164698839187,296.9176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.201904296875,0.4458052217960357,0.050000000745058,0.0497555136680603,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1998291015625,0.8303715586662292,0.2835808396339416,0.1994135081768036,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.19976806640625,0.862163245677948,0.3194149434566498,0.3036695718765259,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1998291015625,0.8212115168571472,0.2732341885566711,1.2358494997024536,291.19970703125,291.1066589355469,289.1849670410156,286.76104736328125,291.1865539550781,297.578857421875,291.19891357421875,1.0,0.4616447389125824,1.0,1.0,0.3043214678764343,1.0,-2.4392216205596924,1.8583641052246087,0.5808574557304382,1.306692123413086,0.0,0.0,0.0,98.4672393798828,95.0,-20.686180114746094,-0.0,1235.4603271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878920,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1998596191406,0.8168111443519592,0.2687483727931976,0.2432164698839187,296.9176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.201904296875,0.4458052217960357,0.050000000745058,0.0497555136680603,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1998291015625,0.8303715586662292,0.2835808396339416,0.1994135081768036,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.19976806640625,0.862163245677948,0.3194149434566498,0.3036695718765259,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1998291015625,0.8212115168571472,0.2732341885566711,1.2358494997024536,291.19970703125,291.1066589355469,289.1849670410156,286.76104736328125,291.1865539550781,297.578857421875,291.19891357421875,1.0,0.4616447389125824,1.0,1.0,0.3043214678764343,1.0,-2.4392216205596924,1.8583641052246087,0.5808574557304382,1.306692123413086,0.0,0.0,0.0,98.4672393798828,95.0,-20.686180114746094,-0.0,1235.4603271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878980,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825256347656,0.8223958611488342,0.2698479294776916,0.2441260069608688,296.9185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.184814453125,0.4498769640922546,0.050000000745058,0.0496727488934993,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824951171875,0.8363484740257263,0.2851115763187408,0.2004216760396957,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18243408203125,0.8688817024230957,0.321222722530365,0.3052958846092224,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825256347656,0.8260458707809448,0.2735572755336761,1.2369375228881836,291.182373046875,291.0906677246094,289.1978454589844,286.7376708984375,291.1676025390625,297.5789794921875,291.1814880371094,1.0,0.4606959819793701,1.0,1.0,0.3008335828781128,1.0,-2.4446887969970703,1.870940089225769,0.5737488269805908,1.3179683685302734,0.0,0.0,0.0,96.5503921508789,83.0,-23.465295791625977,-0.0,1234.0,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879040,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825256347656,0.8223958611488342,0.2698479294776916,0.2441260069608688,296.9185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.184814453125,0.4498769640922546,0.050000000745058,0.0496727488934993,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824951171875,0.8363484740257263,0.2851115763187408,0.2004216760396957,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18243408203125,0.8688817024230957,0.321222722530365,0.3052958846092224,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825256347656,0.8260458707809448,0.2735572755336761,1.2369375228881836,291.182373046875,291.0906677246094,289.1978454589844,286.7376708984375,291.1676025390625,297.5789794921875,291.1814880371094,1.0,0.4606959819793701,1.0,1.0,0.3008335828781128,1.0,-2.4446887969970703,1.870940089225769,0.5737488269805908,1.3179683685302734,0.0,0.0,0.0,96.5503921508789,83.0,-23.465295791625977,-0.0,1234.0,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879100,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1732788085937,0.8287304043769836,0.2703928053379059,0.2445179969072342,296.9190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756591796875,0.4552740156650543,0.050000000745058,0.0495708025991916,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1732482910156,0.843047022819519,0.2858703434467315,0.2008756101131439,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1731872558594,0.8763821125030518,0.3221174478530884,0.3060387372970581,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1732482910156,0.8320332765579224,0.2737102210521698,1.2371480464935305,291.1731262207031,291.083251953125,289.2038269042969,286.7264709472656,291.1576538085937,297.5791320800781,291.17218017578125,1.0,0.4590172171592712,1.0,1.0,0.2990896701812744,1.0,-2.446728706359864,1.8767576217651367,0.5699711441993713,1.3232862949371338,0.0,0.0,0.0,94.03536224365234,83.0,-24.648237228393555,-0.0,1225.952392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879160,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634826660156,0.8372014760971069,0.2709348201751709,0.2448805421590805,296.919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1660461425781,0.4628356099128723,0.050000000745058,0.0494404323399066,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634521484375,0.8520843386650085,0.2866255939006805,0.2013060301542282,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.16339111328125,0.8864306807518005,0.3230071365833282,0.3067482411861419,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634826660156,0.8401955366134644,0.2738592326641083,1.2372043132781982,291.163330078125,291.07623291015625,289.2095031738281,286.71563720703125,291.146728515625,297.5793762207031,291.16229248046875,1.0,0.4567685127258301,1.0,1.0,0.2972547113895416,1.0,-2.4484453201293945,1.8825695514678955,0.5658756494522095,1.328668475151062,0.0,0.0,0.0,90.78998565673828,71.0,-26.13526153564453,-0.0,1214.4622802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879220,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421813964844,0.8616769909858704,0.2720046937465668,0.2455351501703262,296.9210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14501953125,0.4805179238319397,0.050000000745058,0.0491168387234211,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14215087890625,0.8782208561897278,0.2881220281124115,0.2021115124225616,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420593261719,0.915407419204712,0.3247684836387634,0.3080883622169494,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421813964844,0.8641061782836914,0.2741442322731018,1.2369621992111206,291.1419982910156,291.0634155273437,289.2198181152344,286.6951904296875,291.1239013671875,297.58013916015625,291.14093017578125,1.0,0.450984388589859,1.0,1.0,0.2935847640037536,1.0,-2.4511306285858154,1.8937052488327024,0.557425320148468,1.33910870552063,0.0,0.0,0.0,82.68305969238281,59.0,-28.896812438964844,-0.0,1183.806396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879280,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421813964844,0.8616769909858704,0.2720046937465668,0.2455351501703262,296.9210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14501953125,0.4805179238319397,0.050000000745058,0.0491168387234211,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14215087890625,0.8782208561897278,0.2881220281124115,0.2021115124225616,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420593261719,0.915407419204712,0.3247684836387634,0.3080883622169494,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421813964844,0.8641061782836914,0.2741442322731018,1.2369621992111206,291.1419982910156,291.0634155273437,289.2198181152344,286.6951904296875,291.1239013671875,297.58013916015625,291.14093017578125,1.0,0.450984388589859,1.0,1.0,0.2935847640037536,1.0,-2.4511306285858154,1.8937052488327024,0.557425320148468,1.33910870552063,0.0,0.0,0.0,82.68305969238281,59.0,-28.896812438964844,-0.0,1183.806396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879340,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195373535156,0.8998794555664062,0.2730410695075989,0.246112436056137,296.9226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12255859375,0.5014576315879822,0.050000000745058,0.0487385094165802,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195068359375,0.9191559553146362,0.2895988821983337,0.2028630375862121,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1194152832031,0.9612749814987184,0.3265047073364258,0.3093504309654236,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195373535156,0.9016380906105042,0.2744132578372955,1.2363872528076172,291.1193542480469,291.0523681640625,289.228759765625,286.6766052246094,291.1000366210937,297.5812683105469,291.1181945800781,1.0,0.4440343976020813,1.0,1.0,0.2899148464202881,1.0,-2.45309853553772,1.9043344259262085,0.5487641096115112,1.349202036857605,0.0,0.0,0.0,73.16637420654297,47.0,-31.01898765563965,-0.0,1146.3592529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879400,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195373535156,0.8998794555664062,0.2730410695075989,0.246112436056137,296.9226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12255859375,0.5014576315879822,0.050000000745058,0.0487385094165802,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195068359375,0.9191559553146362,0.2895988821983337,0.2028630375862121,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1194152832031,0.9612749814987184,0.3265047073364258,0.3093504309654236,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195373535156,0.9016380906105042,0.2744132578372955,1.2363872528076172,291.1193542480469,291.0523681640625,289.228759765625,286.6766052246094,291.1000366210937,297.5812683105469,291.1181945800781,1.0,0.4440343976020813,1.0,1.0,0.2899148464202881,1.0,-2.45309853553772,1.9043344259262085,0.5487641096115112,1.349202036857605,0.0,0.0,0.0,73.16637420654297,47.0,-31.01898765563965,-0.0,1146.3592529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879460,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09942626953125,0.9550145268440248,0.2740245461463928,0.246673583984375,296.9241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1018371582031,0.5310044288635254,0.050000000745058,0.0483827739953994,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0993957519531,0.9743725657463074,0.2910442948341369,0.2036173641681671,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0993347167969,0.9990000128746032,0.3283137381076813,0.3031908571720123,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.09942626953125,0.9560298323631288,0.2746530771255493,1.2358437776565552,291.0992736816406,291.0430908203125,289.2362060546875,286.66015625,291.0800476074219,297.5832824707031,291.0981750488281,1.0,0.4359497129917145,1.0,1.0,0.2870760560035705,1.0,-2.446232557296753,1.9067180156707764,0.5395146012306213,1.353420376777649,0.0,0.0,0.0,63.95132446289063,67.0,-28.90386962890625,-0.0,1100.0533447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879520,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09942626953125,0.9550145268440248,0.2740245461463928,0.246673583984375,296.9241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1018371582031,0.5310044288635254,0.050000000745058,0.0483827739953994,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0993957519531,0.9743725657463074,0.2910442948341369,0.2036173641681671,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0993347167969,0.9990000128746032,0.3283137381076813,0.3031908571720123,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.09942626953125,0.9560298323631288,0.2746530771255493,1.2358437776565552,291.0992736816406,291.0430908203125,289.2362060546875,286.66015625,291.0800476074219,297.5832824707031,291.0981750488281,1.0,0.4359497129917145,1.0,1.0,0.2870760560035705,1.0,-2.446232557296753,1.9067180156707764,0.5395146012306213,1.353420376777649,0.0,0.0,0.0,63.95132446289063,67.0,-28.90386962890625,-0.0,1100.0533447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879580,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.077392578125,0.9556930065155028,0.2749828994274139,0.2475302070379257,296.926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0800476074219,0.5306965112686157,0.050000000745058,0.0483857169747352,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0773620605469,0.975408136844635,0.2924875319004059,0.2046156376600265,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0773010253906,0.9990000128746032,0.3310172259807586,0.3036420941352844,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.077392578125,0.9558260440826416,0.2749180793762207,1.2369457483291626,291.0772399902344,291.0357360839844,289.2421264648437,286.6461181640625,291.0610656738281,297.5840759277344,291.0763854980469,1.0,0.437607079744339,1.0,1.0,0.2842372357845306,1.0,-2.450279951095581,1.916744828224182,0.5335351228713989,1.361859679222107,0.0,0.0,0.0,64.1304931640625,87.0,-28.62773704528809,-0.0,1105.4404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879640,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.077392578125,0.9556930065155028,0.2749828994274139,0.2475302070379257,296.926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0800476074219,0.5306965112686157,0.050000000745058,0.0483857169747352,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0773620605469,0.975408136844635,0.2924875319004059,0.2046156376600265,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0773010253906,0.9990000128746032,0.3310172259807586,0.3036420941352844,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.077392578125,0.9558260440826416,0.2749180793762207,1.2369457483291626,291.0772399902344,291.0357360839844,289.2421264648437,286.6461181640625,291.0610656738281,297.5840759277344,291.0763854980469,1.0,0.437607079744339,1.0,1.0,0.2842372357845306,1.0,-2.450279951095581,1.916744828224182,0.5335351228713989,1.361859679222107,0.0,0.0,0.0,64.1304931640625,87.0,-28.62773704528809,-0.0,1105.4404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879700,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.068603515625,0.9453487992286682,0.2754572033882141,0.2480164021253585,296.9270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.07086181640625,0.5242692828178406,0.050000000745058,0.0484489947557449,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685729980469,0.9663586020469666,0.2932157218456268,0.2051676958799362,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.9990000128746032,0.3319002389907837,0.3131147027015686,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.068603515625,0.9450603127479552,0.2750632166862488,1.2378883361816406,291.0684814453125,291.0328063964844,289.2445068359375,286.6400451660156,291.0544738769531,297.5838623046875,291.0677795410156,1.0,0.4412494897842407,1.0,1.0,0.2828178405761719,1.0,-2.4638030529022217,1.929787039756775,0.5340160727500916,1.3717310428619385,0.0,0.0,0.0,66.17011260986328,87.0,-26.153207778930664,-0.0,1129.604736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879760,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0623779296875,0.91657155752182,0.2758940160274505,0.248601958155632,296.9278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639343261719,0.5085918307304382,0.050000000745058,0.0486347191035747,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0623779296875,0.9389985799789428,0.2939117848873138,0.2058015316724777,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.06231689453125,0.9796797633171082,0.3324586153030395,0.3149890303611755,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0623779296875,0.9158703684806824,0.275166243314743,1.2393343448638916,291.06231689453125,291.0303955078125,289.2464599609375,286.6347045898437,291.05078125,297.58453369140625,291.0617980957031,1.0,0.4458031058311462,1.0,1.0,0.2820369303226471,1.0,-2.469481945037842,1.9358012676239007,0.5336806178092957,1.376704454421997,0.0,0.0,0.0,71.07261657714844,107.0,-21.727611541748047,-0.0,1156.7978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879820,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0517578125,0.8647031784057617,0.276719868183136,0.249832883477211,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531311035156,0.4793265759944916,0.050000000745058,0.0491397120058536,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0517578125,0.8835350871086121,0.2952643036842346,0.207123264670372,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0516967773437,0.9227105975151062,0.3337273895740509,0.3166460692882538,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0517578125,0.8634301424026489,0.2753070592880249,1.2424436807632446,291.0516967773437,291.027099609375,289.2491149902344,286.6261901855469,291.0424194335937,297.5853271484375,291.0512084960937,1.0,0.457075297832489,1.0,1.0,0.2804750800132751,1.0,-2.479203224182129,1.9465651512146,0.5326379537582397,1.3851995468139648,0.0,0.0,0.0,84.18146514892578,127.0,-16.69803810119629,-0.0,1223.4061279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879880,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0517578125,0.8647031784057617,0.276719868183136,0.249832883477211,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531311035156,0.4793265759944916,0.050000000745058,0.0491397120058536,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0517578125,0.8835350871086121,0.2952643036842346,0.207123264670372,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0516967773437,0.9227105975151062,0.3337273895740509,0.3166460692882538,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0517578125,0.8634301424026489,0.2753070592880249,1.2424436807632446,291.0516967773437,291.027099609375,289.2491149902344,286.6261901855469,291.0424194335937,297.5853271484375,291.0512084960937,1.0,0.457075297832489,1.0,1.0,0.2804750800132751,1.0,-2.479203224182129,1.9465651512146,0.5326379537582397,1.3851995468139648,0.0,0.0,0.0,84.18146514892578,127.0,-16.69803810119629,-0.0,1223.4061279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879940,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0414733886719,0.8248860239982605,0.2774887382984161,0.2511201202869415,296.92919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0428161621094,0.4456740021705627,0.050000000745058,0.0497574806213378,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0414428710937,0.8418781757354736,0.2965677678585052,0.2084947228431701,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0414123535156,0.8759193420410156,0.3351087570190429,0.31854447722435,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0414733886719,0.8231195211410522,0.2753847539424896,1.2457863092422483,291.0413818359375,291.0260009765625,289.25,286.620849609375,291.03271484375,297.58526611328125,291.0409240722656,1.0,0.4702474474906921,1.0,1.0,0.2789132297039032,1.0,-2.489435911178589,1.9577032327651973,0.5317326188087463,1.393990397453308,0.0,0.0,0.0,100.16649627685548,115.0,-15.046262741088867,-0.0,1303.51123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880000,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0414733886719,0.8248860239982605,0.2774887382984161,0.2511201202869415,296.92919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0428161621094,0.4456740021705627,0.050000000745058,0.0497574806213378,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0414428710937,0.8418781757354736,0.2965677678585052,0.2084947228431701,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0414123535156,0.8759193420410156,0.3351087570190429,0.31854447722435,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0414733886719,0.8231195211410522,0.2753847539424896,1.2457863092422483,291.0413818359375,291.0260009765625,289.25,286.620849609375,291.03271484375,297.58526611328125,291.0409240722656,1.0,0.4702474474906921,1.0,1.0,0.2789132297039032,1.0,-2.489435911178589,1.9577032327651973,0.5317326188087463,1.393990397453308,0.0,0.0,0.0,100.16649627685548,115.0,-15.046262741088867,-0.0,1303.51123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880060,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.8085407018661499,0.2759558856487274,0.2504850029945373,296.904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314636230469,0.4329254627227783,0.050000000745058,0.0500581748783588,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296936035156,0.8259764313697815,0.2954851686954498,0.2083398103713989,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296325683594,0.8583795428276062,0.3341546654701233,0.3184520006179809,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.8058419227600098,0.272916704416275,1.2388617992401123,291.02960205078125,291.0260009765625,289.25,286.6183776855469,291.0183410644531,297.5591125488281,291.02886962890625,1.0,0.4735307097434997,1.0,1.0,0.2781932651996612,1.0,-2.480438709259033,1.9532246589660645,0.5272140502929688,1.391734957695007,0.0,0.0,0.0,107.49646759033205,103.0,-17.032657623291016,-0.0,1323.4478759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880120,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.8085407018661499,0.2759558856487274,0.2504850029945373,296.904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314636230469,0.4329254627227783,0.050000000745058,0.0500581748783588,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296936035156,0.8259764313697815,0.2954851686954498,0.2083398103713989,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296325683594,0.8583795428276062,0.3341546654701233,0.3184520006179809,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.8058419227600098,0.272916704416275,1.2388617992401123,291.02960205078125,291.0260009765625,289.25,286.6183776855469,291.0183410644531,297.5591125488281,291.02886962890625,1.0,0.4735307097434997,1.0,1.0,0.2781932651996612,1.0,-2.480438709259033,1.9532246589660645,0.5272140502929688,1.391734957695007,0.0,0.0,0.0,107.49646759033205,103.0,-17.032657623291016,-0.0,1323.4478759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880180,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01593017578125,0.8077543377876282,0.2752785682678222,0.249711811542511,296.886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0176696777344,0.4329617619514465,0.050000000745058,0.0500574186444282,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0158996582031,0.8255729675292969,0.2951207160949707,0.2079754918813705,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.015869140625,0.8581004738807678,0.3339194357395172,0.3180800378322601,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.01593017578125,0.8038777112960815,0.2710397839546203,1.2298307418823242,291.0158386230469,291.0260009765625,289.25,286.6181945800781,291.0043029785156,297.53857421875,291.01513671875,1.0,0.4713203907012939,1.0,1.0,0.2774733304977417,1.0,-2.4677717685699463,1.9461147785186768,0.5216569900512695,1.3873761892318726,0.0,0.0,0.0,107.0576171875,91.0,-18.389039993286133,-0.0,1306.0203857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880240,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01593017578125,0.8077543377876282,0.2752785682678222,0.249711811542511,296.886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0176696777344,0.4329617619514465,0.050000000745058,0.0500574186444282,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0158996582031,0.8255729675292969,0.2951207160949707,0.2079754918813705,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.015869140625,0.8581004738807678,0.3339194357395172,0.3180800378322601,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.01593017578125,0.8038777112960815,0.2710397839546203,1.2298307418823242,291.0158386230469,291.0260009765625,289.25,286.6181945800781,291.0043029785156,297.53857421875,291.01513671875,1.0,0.4713203907012939,1.0,1.0,0.2774733304977417,1.0,-2.4677717685699463,1.9461147785186768,0.5216569900512695,1.3873761892318726,0.0,0.0,0.0,107.0576171875,91.0,-18.389039993286133,-0.0,1306.0203857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880300,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0094299316406,0.8116291761398315,0.2751448154449463,0.2494620978832245,296.8801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0110778808594,0.4361026287078857,0.050000000745058,0.0499767549335956,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0093994140625,0.829437255859375,0.2951210737228393,0.207878291606903,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.00933837890625,0.8624343276023865,0.333986759185791,0.3180107474327087,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0094299316406,0.8072332143783569,0.2702851593494415,1.225817084312439,291.00933837890625,291.0260009765625,289.25,286.6189270019531,290.99810791015625,297.53094482421875,291.0086669921875,1.0,0.4689214825630188,1.0,1.0,0.2771133482456207,1.0,-2.4623517990112305,1.9431965351104736,0.5191553831100464,1.385631442070007,0.0,0.0,0.0,104.83555603027344,91.0,-18.169267654418945,-0.0,1290.0753173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880360,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0045471191406,0.817514181137085,0.2751020193099975,0.249271959066391,296.8752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0055847167969,0.4410092234611511,0.050000000745058,0.0498599670827388,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0045471191406,0.8354128003120422,0.2952084839344024,0.207822248339653,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0045166015625,0.8691514134407043,0.3341423571109772,0.3179985284805298,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0045471191406,0.8126477003097534,0.2696280479431152,1.2221040725708008,291.0045166015625,291.0260009765625,289.25,286.62017822265625,290.9969787597656,297.5248413085937,291.0041809082031,1.0,0.4659412801265716,1.0,1.0,0.2773711681365967,1.0,-2.457439422607422,1.9391913414001465,0.5182479619979858,1.3826932907104492,0.0,0.0,0.0,101.71505737304688,79.0,-14.8234281539917,-0.0,1271.04150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880420,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0008239746094,0.8347651362419128,0.2752340137958526,0.2490326017141342,296.8687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00115966796875,0.4564715921878814,0.050000000745058,0.0495491847395896,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0008239746094,0.8536621928215027,0.2956037819385528,0.2078180015087127,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0008239746094,0.8895560503005981,0.3346747457981109,0.3181215822696686,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0008239746094,0.8287772536277771,0.2685696482658386,1.2155243158340454,291.0008239746094,291.0260009765625,289.25,286.6241760253906,290.99713134765625,297.51666259765625,291.00067138671875,1.0,0.4587511122226715,1.0,1.0,0.2778867781162262,1.0,-2.449014663696289,1.9319751262664795,0.5170394778251648,1.3773003816604614,0.0,0.0,0.0,93.56522369384766,67.0,-7.478929042816162,-0.0,1226.8896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
