time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11880480,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0008239746094,0.8347651362419128,0.2752340137958526,0.2490326017141342,296.8687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00115966796875,0.4564715921878814,0.050000000745058,0.0495491847395896,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0008239746094,0.8536621928215027,0.2956037819385528,0.2078180015087127,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0008239746094,0.8895560503005981,0.3346747457981109,0.3181215822696686,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0008239746094,0.8287772536277771,0.2685696482658386,1.2155243158340454,291.0008239746094,291.0260009765625,289.25,286.6241760253906,290.99713134765625,297.51666259765625,291.00067138671875,1.0,0.4587511122226715,1.0,1.0,0.2778867781162262,1.0,-2.449014663696289,1.9319751262664795,0.5170394778251648,1.3773003816604614,0.0,0.0,0.0,93.56522369384766,67.0,-7.478929042816162,-0.0,1226.8896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880540,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9997863769531,0.8610361218452454,0.2755659520626068,0.2489325553178787,296.865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9998474121094,0.477678894996643,0.050000000745058,0.0491723418235778,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9997863769531,0.8819353580474854,0.2962197959423065,0.207933247089386,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9997863769531,0.921395182609558,0.3354256153106689,0.3184049725532532,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9997863769531,0.8533604145050049,0.2677788436412811,1.2099241018295288,290.9997863769531,291.0260009765625,289.25,286.6300354003906,290.9986267089844,297.5127258300781,290.9997863769531,1.0,0.4505112171173095,1.0,1.0,0.2784023880958557,1.0,-2.4421911239624023,1.9258924722671509,0.5162987112998962,1.3726886510849,0.0,0.0,0.0,83.79560852050781,55.0,-2.802772045135498,-0.0,1178.1575927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880600,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9997863769531,0.8610361218452454,0.2755659520626068,0.2489325553178787,296.865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9998474121094,0.477678894996643,0.050000000745058,0.0491723418235778,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9997863769531,0.8819353580474854,0.2962197959423065,0.207933247089386,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9997863769531,0.921395182609558,0.3354256153106689,0.3184049725532532,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9997863769531,0.8533604145050049,0.2677788436412811,1.2099241018295288,290.9997863769531,291.0260009765625,289.25,286.6300354003906,290.9986267089844,297.5127258300781,290.9997863769531,1.0,0.4505112171173095,1.0,1.0,0.2784023880958557,1.0,-2.4421911239624023,1.9258924722671509,0.5162987112998962,1.3726886510849,0.0,0.0,0.0,83.79560852050781,55.0,-2.802772045135498,-0.0,1178.1575927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880660,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0028686523437,0.901239812374115,0.276031881570816,0.2489273101091385,296.86572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00225830078125,0.5002689361572266,0.050000000745058,0.048757366836071,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0028991699219,0.925856351852417,0.2969985604286194,0.20814149081707,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0028991699219,0.9688106179237366,0.3363339900970459,0.3188098967075348,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0028686523437,0.8915961384773254,0.2671899795532226,1.2051080465316772,291.0029296875,291.0260009765625,289.25,286.6376037597656,291.0057678222656,297.5117492675781,291.003173828125,1.0,0.4416548907756805,1.0,1.0,0.2795014977455139,1.0,-2.436635971069336,1.9193071126937864,0.517328679561615,1.3672997951507568,0.0,0.0,0.0,73.10148620605469,43.0,3.175902366638184,-0.0,1127.29638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880720,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0028686523437,0.901239812374115,0.276031881570816,0.2489273101091385,296.86572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00225830078125,0.5002689361572266,0.050000000745058,0.048757366836071,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0028991699219,0.925856351852417,0.2969985604286194,0.20814149081707,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0028991699219,0.9688106179237366,0.3363339900970459,0.3188098967075348,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0028686523437,0.8915961384773254,0.2671899795532226,1.2051080465316772,291.0029296875,291.0260009765625,289.25,286.6376037597656,291.0057678222656,297.5117492675781,291.003173828125,1.0,0.4416548907756805,1.0,1.0,0.2795014977455139,1.0,-2.436635971069336,1.9193071126937864,0.517328679561615,1.3672997951507568,0.0,0.0,0.0,73.10148620605469,43.0,3.175902366638184,-0.0,1127.29638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880780,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090637207031,0.9538496136665344,0.2765717506408691,0.2490764856338501,296.8670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0082702636719,0.5283147692680359,0.050000000745058,0.0484088659286499,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090637207031,0.9775604605674744,0.297879546880722,0.2084896862506866,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.00909423828125,0.9990000128746032,0.3376123607158661,0.3071823716163635,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090637207031,0.9414952993392944,0.2667346596717834,1.2013351917266846,291.00909423828125,291.0260009765625,289.25,286.646728515625,291.0106506347656,297.5140075683594,291.00909423828125,1.0,0.4318054318428039,1.0,1.0,0.2806006073951721,1.0,-2.4183459281921387,1.903677225112915,0.5146687030792236,1.3561111688613892,0.0,0.0,0.0,63.70004653930664,61.0,5.9183735847473145,-0.0,1067.814697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880840,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090637207031,0.9538496136665344,0.2765717506408691,0.2490764856338501,296.8670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0082702636719,0.5283147692680359,0.050000000745058,0.0484088659286499,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090637207031,0.9775604605674744,0.297879546880722,0.2084896862506866,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.00909423828125,0.9990000128746032,0.3376123607158661,0.3071823716163635,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090637207031,0.9414952993392944,0.2667346596717834,1.2013351917266846,291.00909423828125,291.0260009765625,289.25,286.646728515625,291.0106506347656,297.5140075683594,291.00909423828125,1.0,0.4318054318428039,1.0,1.0,0.2806006073951721,1.0,-2.4183459281921387,1.903677225112915,0.5146687030792236,1.3561111688613892,0.0,0.0,0.0,63.70004653930664,61.0,5.9183735847473145,-0.0,1067.814697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880900,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.009521484375,0.9603992700576782,0.2768619358539581,0.249287411570549,296.8681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00927734375,0.5321170091629028,0.050000000745058,0.0483730249106884,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.009521484375,0.9833111763000488,0.298353761434555,0.2087778896093368,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.009521484375,0.9990000128746032,0.3389861583709717,0.3015744090080261,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.009521484375,0.9477331042289734,0.2665646076202392,1.2002573013305664,291.0095520019531,291.0260009765625,289.25,286.6518249511719,291.0129089355469,297.51519775390625,291.0097045898437,1.0,0.4305247068405151,1.0,1.0,0.2811501622200012,1.0,-2.410836935043335,1.8971004486083984,0.5137364864349365,1.3507907390594482,0.0,0.0,0.0,62.53144454956055,61.0,4.879651546478272,-0.0,1054.7198486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880960,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118713378906,0.9593271613121032,0.2771697342395782,0.2495634108781814,296.8697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.01123046875,0.5312228798866272,0.050000000745058,0.0483813397586345,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.01190185546875,0.9825609922409058,0.2988582551479339,0.2091248035430908,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01190185546875,0.9990000128746032,0.3403274118900299,0.3028749227523803,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118713378906,0.946033239364624,0.2664453387260437,1.199654459953308,291.01190185546875,291.0260009765625,289.25,286.6572570800781,291.0165405273437,297.5162048339844,291.01220703125,1.0,0.4311805367469787,1.0,1.0,0.2815004587173462,1.0,-2.412420749664306,1.89734148979187,0.5150793194770813,1.350511908531189,0.0,0.0,0.0,62.78437423706055,79.0,6.089552879333496,-0.0,1057.5062255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881020,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198974609375,0.9406535625457764,0.2778138220310211,0.2502389848232269,296.87353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185852050781,0.5199159383773804,0.050000000745058,0.0484961830079555,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0199279785156,0.9666593670845032,0.2999297678470611,0.2099396288394928,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0199584960937,0.9990000128746032,0.3418556749820709,0.3203754127025604,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198974609375,0.9257116317749025,0.2662844955921173,1.1993743181228638,291.0199890136719,291.0260009765625,289.25,286.6690673828125,291.0289611816406,297.51788330078125,291.0206604003906,1.0,0.4374786019325256,1.0,1.0,0.2822010517120361,1.0,-2.435005187988281,1.9114952087402344,0.5235100388526917,1.3593642711639404,0.0,0.0,0.0,66.40695190429688,97.0,11.057762145996094,-0.0,1097.65625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881080,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198974609375,0.9406535625457764,0.2778138220310211,0.2502389848232269,296.87353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185852050781,0.5199159383773804,0.050000000745058,0.0484961830079555,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0199279785156,0.9666593670845032,0.2999297678470611,0.2099396288394928,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0199584960937,0.9990000128746032,0.3418556749820709,0.3203754127025604,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198974609375,0.9257116317749025,0.2662844955921173,1.1993743181228638,291.0199890136719,291.0260009765625,289.25,286.6690673828125,291.0289611816406,297.51788330078125,291.0206604003906,1.0,0.4374786019325256,1.0,1.0,0.2822010517120361,1.0,-2.435005187988281,1.9114952087402344,0.5235100388526917,1.3593642711639404,0.0,0.0,0.0,66.40695190429688,97.0,11.057762145996094,-0.0,1097.65625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881140,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306396484375,0.886614203453064,0.2784058153629303,0.2511883378028869,296.8768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02947998046875,0.490849107503891,0.050000000745058,0.0489187501370906,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306701660156,0.9106817841529846,0.3009776473045349,0.2109907865524292,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307006835937,0.9560114145278932,0.3421802222728729,0.3245881795883178,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306396484375,0.873386561870575,0.2660588026046753,1.200490951538086,291.0307006835937,291.0260009765625,289.25,286.6820068359375,291.03839111328125,297.5210876464844,291.0310974121094,1.0,0.4472601115703583,1.0,1.0,0.2829016149044037,1.0,-2.444443464279175,1.9163535833358765,0.5280898213386536,1.3622220754623413,0.0,0.0,0.0,77.4206771850586,115.0,12.663602828979492,-0.0,1154.1475830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881200,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306396484375,0.886614203453064,0.2784058153629303,0.2511883378028869,296.8768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02947998046875,0.490849107503891,0.050000000745058,0.0489187501370906,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306701660156,0.9106817841529846,0.3009776473045349,0.2109907865524292,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307006835937,0.9560114145278932,0.3421802222728729,0.3245881795883178,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306396484375,0.873386561870575,0.2660588026046753,1.200490951538086,291.0307006835937,291.0260009765625,289.25,286.6820068359375,291.03839111328125,297.5210876464844,291.0310974121094,1.0,0.4472601115703583,1.0,1.0,0.2829016149044037,1.0,-2.444443464279175,1.9163535833358765,0.5280898213386536,1.3622220754623413,0.0,0.0,0.0,77.4206771850586,115.0,12.663602828979492,-0.0,1154.1475830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881260,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361633300781,0.843115508556366,0.2789478600025177,0.252206951379776,296.8795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03564453125,0.4610751867294311,0.050000000745058,0.049469593912363,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361633300781,0.8648014068603516,0.3019929528236389,0.2121090739965438,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361633300781,0.9026750326156616,0.3428902924060821,0.3257306516170501,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361633300781,0.8307679295539856,0.265781968832016,1.201906681060791,291.03619384765625,291.0260009765625,289.25,286.6958923339844,291.0407409667969,297.5238342285156,291.0364074707031,1.0,0.4587604403495788,1.0,1.0,0.2828561663627624,1.0,-2.4506564140319824,1.920743703842163,0.5299126505851746,1.3653486967086792,0.0,0.0,0.0,91.57966613769533,118.0,8.361536026000977,-0.0,1220.5062255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881320,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361633300781,0.843115508556366,0.2789478600025177,0.252206951379776,296.8795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03564453125,0.4610751867294311,0.050000000745058,0.049469593912363,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361633300781,0.8648014068603516,0.3019929528236389,0.2121090739965438,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361633300781,0.9026750326156616,0.3428902924060821,0.3257306516170501,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361633300781,0.8307679295539856,0.265781968832016,1.201906681060791,291.03619384765625,291.0260009765625,289.25,286.6958923339844,291.0407409667969,297.5238342285156,291.0364074707031,1.0,0.4587604403495788,1.0,1.0,0.2828561663627624,1.0,-2.4506564140319824,1.920743703842163,0.5299126505851746,1.3653486967086792,0.0,0.0,0.0,91.57966613769533,118.0,8.361536026000977,-0.0,1220.5062255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881380,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0392761230469,0.8211209774017334,0.279445469379425,0.2530346214771271,296.8818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0389404296875,0.4408009946346283,0.050000000745058,0.0498647987842559,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0392761230469,0.841751217842102,0.3029763102531433,0.2130888253450393,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0392761230469,0.8770207762718201,0.3437801301479339,0.3269290030002594,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0392761230469,0.8080710768699646,0.2654767632484436,1.202436447143555,291.0392761230469,291.0260009765625,289.25,286.71063232421875,291.0421142578125,297.52587890625,291.0394287109375,1.0,0.4665265381336212,1.0,1.0,0.2828106880187988,1.0,-2.455380916595459,1.924167275428772,0.5312137007713318,1.3677167892456057,0.0,0.0,0.0,101.74364471435548,106.0,5.230033874511719,-0.0,1268.634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881440,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0392761230469,0.8211209774017334,0.279445469379425,0.2530346214771271,296.8818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0389404296875,0.4408009946346283,0.050000000745058,0.0498647987842559,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0392761230469,0.841751217842102,0.3029763102531433,0.2130888253450393,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0392761230469,0.8770207762718201,0.3437801301479339,0.3269290030002594,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0392761230469,0.8080710768699646,0.2654767632484436,1.202436447143555,291.0392761230469,291.0260009765625,289.25,286.71063232421875,291.0421142578125,297.52587890625,291.0394287109375,1.0,0.4665265381336212,1.0,1.0,0.2828106880187988,1.0,-2.455380916595459,1.924167275428772,0.5312137007713318,1.3677167892456057,0.0,0.0,0.0,101.74364471435548,106.0,5.230033874511719,-0.0,1268.634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881500,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.04034423828125,0.8178794384002686,0.2796912491321563,0.2533189654350281,296.8829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04010009765625,0.4378936886787414,0.050000000745058,0.0499329939484596,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04034423828125,0.8386038541793823,0.3034665882587433,0.2134797871112823,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.04034423828125,0.8734214305877686,0.3442625701427459,0.3274405896663666,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.04034423828125,0.8042367100715637,0.2653246223926544,1.202074408531189,291.0403747558594,291.0260009765625,289.25,286.71826171875,291.0424194335937,297.5267639160156,291.0404357910156,1.0,0.4675977528095245,1.0,1.0,0.282787948846817,1.0,-2.456456184387207,1.924975633621216,0.5314806699752808,1.36829936504364,0.0,0.0,0.0,103.50685119628906,106.0,4.0575151443481445,-0.0,1277.3106689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881560,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0404968261719,0.8182450532913208,0.2799440622329712,0.2535392940044403,296.8840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0405578613281,0.4380083084106445,0.050000000745058,0.0499302260577678,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0404968261719,0.8391693830490112,0.3039634823799133,0.2138209491968155,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0404968261719,0.873997688293457,0.3447651267051697,0.3279012441635132,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0404968261719,0.8042325377464294,0.2651805281639099,1.2013978958129885,291.0404968261719,291.0260009765625,289.25,286.7260131835937,291.04052734375,297.5276794433594,291.0404052734375,1.0,0.4674659371376037,1.0,1.0,0.2824972867965698,1.0,-2.456869125366211,1.925950527191162,0.5309185981750488,1.3691762685775757,0.0,0.0,0.0,103.4504623413086,94.0,1.7968803644180298,-0.0,1277.5758056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881620,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0379333496094,0.8262144923210144,0.2804682850837707,0.2538644969463348,296.8866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.038330078125,0.444412499666214,0.050000000745058,0.0497847832739353,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03790283203125,0.8478761315345764,0.3049765825271606,0.2144135236740112,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.03790283203125,0.8836320638656616,0.3458104431629181,0.3287272155284881,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0379333496094,0.8118416666984558,0.2649192810058594,1.1994980573654177,291.03790283203125,291.0260009765625,289.25,286.741943359375,291.0359191894531,297.5296630859375,291.0377502441406,1.0,0.4645112752914428,1.0,1.0,0.281915932893753,1.0,-2.456507921218872,1.9271552562713623,0.5293527245521545,1.3704426288604736,0.0,0.0,0.0,99.75509643554688,82.0,-2.271852970123291,-0.0,1261.675048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881680,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0379333496094,0.8262144923210144,0.2804682850837707,0.2538644969463348,296.8866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.038330078125,0.444412499666214,0.050000000745058,0.0497847832739353,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03790283203125,0.8478761315345764,0.3049765825271606,0.2144135236740112,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.03790283203125,0.8836320638656616,0.3458104431629181,0.3287272155284881,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0379333496094,0.8118416666984558,0.2649192810058594,1.1994980573654177,291.03790283203125,291.0260009765625,289.25,286.741943359375,291.0359191894531,297.5296630859375,291.0377502441406,1.0,0.4645112752914428,1.0,1.0,0.281915932893753,1.0,-2.456507921218872,1.9271552562713623,0.5293527245521545,1.3704426288604736,0.0,0.0,0.0,99.75509643554688,82.0,-2.271852970123291,-0.0,1261.675048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881740,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0342102050781,0.8422773480415344,0.2810201346874237,0.2540942430496216,296.8895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.03472900390625,0.4584921896457672,0.050000000745058,0.0495135597884655,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0342102050781,0.8655595779418945,0.3060201108455658,0.214933380484581,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0341796875,0.9029282331466676,0.3468962013721466,0.3294687569141388,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0342102050781,0.8270249962806702,0.2646991908550262,1.1971789598464966,291.0341796875,291.0260009765625,289.25,286.7582702636719,291.03106689453125,297.53192138671875,291.0339660644531,1.0,0.4591200351715088,1.0,1.0,0.2813345789909363,1.0,-2.455188035964966,1.9276868104934688,0.5275012850761414,1.3712433576583862,0.0,0.0,0.0,92.84227752685548,70.0,-4.48084020614624,-0.0,1231.171630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881800,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0342102050781,0.8422773480415344,0.2810201346874237,0.2540942430496216,296.8895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.03472900390625,0.4584921896457672,0.050000000745058,0.0495135597884655,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0342102050781,0.8655595779418945,0.3060201108455658,0.214933380484581,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0341796875,0.9029282331466676,0.3468962013721466,0.3294687569141388,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0342102050781,0.8270249962806702,0.2646991908550262,1.1971789598464966,291.0341796875,291.0260009765625,289.25,286.7582702636719,291.03106689453125,297.53192138671875,291.0339660644531,1.0,0.4591200351715088,1.0,1.0,0.2813345789909363,1.0,-2.455188035964966,1.9276868104934688,0.5275012850761414,1.3712433576583862,0.0,0.0,0.0,92.84227752685548,70.0,-4.48084020614624,-0.0,1231.171630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881860,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306396484375,0.8675898313522339,0.2816021740436554,0.2542784214019775,296.892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.4779625535011291,0.050000000745058,0.0491666793823242,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306396484375,0.893161416053772,0.3070982098579407,0.2154206037521362,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306396484375,0.9350581765174866,0.3480153381824493,0.3301670551300049,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306396484375,0.8503032922744751,0.2645234763622284,1.1946959495544434,291.0306091308594,291.0260009765625,289.25,286.7748107910156,291.0277099609375,297.5345153808594,291.03045654296875,1.0,0.4522333145141601,1.0,1.0,0.2809430062770843,1.0,-2.453433990478516,1.927452564239502,0.5259813666343689,1.371373176574707,0.0,0.0,0.0,83.9987564086914,58.0,-4.694931983947754,-0.0,1192.11669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881920,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306396484375,0.8675898313522339,0.2816021740436554,0.2542784214019775,296.892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.4779625535011291,0.050000000745058,0.0491666793823242,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306396484375,0.893161416053772,0.3070982098579407,0.2154206037521362,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306396484375,0.9350581765174866,0.3480153381824493,0.3301670551300049,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306396484375,0.8503032922744751,0.2645234763622284,1.1946959495544434,291.0306091308594,291.0260009765625,289.25,286.7748107910156,291.0277099609375,297.5345153808594,291.03045654296875,1.0,0.4522333145141601,1.0,1.0,0.2809430062770843,1.0,-2.453433990478516,1.927452564239502,0.5259813666343689,1.371373176574707,0.0,0.0,0.0,83.9987564086914,58.0,-4.694931983947754,-0.0,1192.11669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881980,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.02734375,0.9062658548355104,0.2822171747684479,0.2544479370117187,296.8964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277709960937,0.4992541372776031,0.050000000745058,0.0487733595073223,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02734375,0.9369321465492249,0.3082146644592285,0.2158999890089035,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0273132324219,0.9783549308776855,0.3491668701171875,0.3308498561382293,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02734375,0.8864910006523132,0.2643948495388031,1.1922026872634888,291.0273132324219,291.0260009765625,289.25,286.7914428710937,291.0244445800781,297.537353515625,291.02716064453125,1.0,0.4444019198417663,1.0,1.0,0.2805514633655548,1.0,-2.451565742492676,1.927121639251709,0.5244441628456116,1.3714299201965332,0.0,0.0,0.0,73.97534942626953,46.0,-4.633315563201904,-0.0,1148.0565185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882040,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.02734375,0.9062658548355104,0.2822171747684479,0.2544479370117187,296.8964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277709960937,0.4992541372776031,0.050000000745058,0.0487733595073223,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02734375,0.9369321465492249,0.3082146644592285,0.2158999890089035,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0273132324219,0.9783549308776855,0.3491668701171875,0.3308498561382293,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02734375,0.8864910006523132,0.2643948495388031,1.1922026872634888,291.0273132324219,291.0260009765625,289.25,286.7914428710937,291.0244445800781,297.537353515625,291.02716064453125,1.0,0.4444019198417663,1.0,1.0,0.2805514633655548,1.0,-2.451565742492676,1.927121639251709,0.5244441628456116,1.3714299201965332,0.0,0.0,0.0,73.97534942626953,46.0,-4.633315563201904,-0.0,1148.0565185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882100,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0257263183594,0.934685468673706,0.2825338840484619,0.2545373737812042,296.8982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0261535644531,0.5135120153427124,0.050000000745058,0.0485711097717285,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0257263183594,0.9652193784713744,0.3087846040725708,0.2161449640989303,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0257263183594,0.9990000128746032,0.3497660160064697,0.3306390941143036,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0257568359375,0.9114046096801758,0.2643455266952514,1.1910046339035034,291.0257263183594,291.0260009765625,289.25,286.7997436523437,291.02264404296875,297.5389404296875,291.0255432128906,1.0,0.4402004182338714,1.0,1.0,0.2803556621074676,1.0,-2.44971227645874,1.9263017177581787,0.5234106779098511,1.371067762374878,0.0,0.0,0.0,68.79466247558594,46.0,-4.638976097106934,-0.0,1124.4405517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882160,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0240478515625,0.952061116695404,0.282817542552948,0.254706859588623,296.8998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.024658203125,0.5227723121643066,0.050000000745058,0.0484650246798992,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0240173339844,0.9804915189743042,0.3093236982822418,0.2164535373449325,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0240173339844,0.9990000128746032,0.350770890712738,0.3157530128955841,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0240478515625,0.9281959533691406,0.2642703354358673,1.190226435661316,291.02398681640625,291.0260009765625,289.25,286.8080139160156,291.0181884765625,297.5416259765625,291.02349853515625,1.0,0.4350983798503876,1.0,1.0,0.2803476452827453,1.0,-2.4316956996917725,1.91364586353302,0.5180498957633972,1.3627498149871826,0.0,0.0,0.0,65.53836059570312,64.0,-5.898420810699463,-0.0,1090.3126220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882220,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.01861572265625,0.9567769765853882,0.2834419012069702,0.2552267014980316,296.9036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0189514160156,0.5251012444496155,0.050000000745058,0.0484409295022487,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.01861572265625,0.9848183393478394,0.3104777932167053,0.2172210812568664,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01861572265625,0.9990000128746032,0.3538247346878052,0.3120907545089721,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01861572265625,0.9323019981384276,0.2642526924610138,1.1898366212844849,291.01861572265625,291.0260009765625,289.25,286.8243713378906,291.016845703125,297.54351806640625,291.0185852050781,1.0,0.434952050447464,1.0,1.0,0.2803316116333008,1.0,-2.428297281265259,1.9113709926605225,0.5169261693954468,1.3606607913970947,0.0,0.0,0.0,64.79165649414062,82.0,-5.007002353668213,-0.0,1083.431396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882280,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.01861572265625,0.9567769765853882,0.2834419012069702,0.2552267014980316,296.9036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0189514160156,0.5251012444496155,0.050000000745058,0.0484409295022487,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.01861572265625,0.9848183393478394,0.3104777932167053,0.2172210812568664,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01861572265625,0.9990000128746032,0.3538247346878052,0.3120907545089721,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01861572265625,0.9323019981384276,0.2642526924610138,1.1898366212844849,291.01861572265625,291.0260009765625,289.25,286.8243713378906,291.016845703125,297.54351806640625,291.0185852050781,1.0,0.434952050447464,1.0,1.0,0.2803316116333008,1.0,-2.428297281265259,1.9113709926605225,0.5169261693954468,1.3606607913970947,0.0,0.0,0.0,64.79165649414062,82.0,-5.007002353668213,-0.0,1083.431396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882340,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0202941894531,0.9381648898124696,0.2840972244739532,0.2559196054935455,296.907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198059082031,0.5143002271652222,0.050000000745058,0.048561442643404,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.02032470703125,0.9695261120796204,0.3116917014122009,0.2181435078382492,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.02032470703125,0.9990000128746032,0.355541318655014,0.3299214541912079,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0202941894531,0.9127379059791564,0.2643158137798309,1.1906338930130005,291.02032470703125,291.0260009765625,289.25,286.84039306640625,291.023681640625,297.5448608398437,291.02069091796875,1.0,0.4416316151618957,1.0,1.0,0.2803156077861786,1.0,-2.452742099761963,1.928627252578736,0.5241149067878723,1.372211456298828,0.0,0.0,0.0,68.6251220703125,100.0,1.574513554573059,-0.0,1127.06982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882400,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0202941894531,0.9381648898124696,0.2840972244739532,0.2559196054935455,296.907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198059082031,0.5143002271652222,0.050000000745058,0.048561442643404,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.02032470703125,0.9695261120796204,0.3116917014122009,0.2181435078382492,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.02032470703125,0.9990000128746032,0.355541318655014,0.3299214541912079,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0202941894531,0.9127379059791564,0.2643158137798309,1.1906338930130005,291.02032470703125,291.0260009765625,289.25,286.84039306640625,291.023681640625,297.5448608398437,291.02069091796875,1.0,0.4416316151618957,1.0,1.0,0.2803156077861786,1.0,-2.452742099761963,1.928627252578736,0.5241149067878723,1.372211456298828,0.0,0.0,0.0,68.6251220703125,100.0,1.574513554573059,-0.0,1127.06982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882460,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0266418457031,0.8888659477233887,0.2847119867801666,0.2568655014038086,296.91143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0260314941406,0.4883956611156463,0.050000000745058,0.0489641055464744,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02667236328125,0.91886168718338,0.3128782510757446,0.2192750573158264,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02667236328125,0.9640149474143982,0.3557384610176086,0.337442398071289,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0266418457031,0.8670845627784729,0.264288991689682,1.1925668716430664,291.02667236328125,291.0260009765625,289.25,286.8558959960937,291.03131103515625,297.5475158691406,291.0270080566406,1.0,0.4519744515419006,1.0,1.0,0.2806078195571899,1.0,-2.468646287918091,1.939056158065796,0.5295901298522949,1.379375696182251,0.0,0.0,0.0,79.35710906982422,118.0,6.158236980438232,-0.0,1189.7962646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882520,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0266418457031,0.8888659477233887,0.2847119867801666,0.2568655014038086,296.91143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0260314941406,0.4883956611156463,0.050000000745058,0.0489641055464744,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02667236328125,0.91886168718338,0.3128782510757446,0.2192750573158264,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02667236328125,0.9640149474143982,0.3557384610176086,0.337442398071289,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0266418457031,0.8670845627784729,0.264288991689682,1.1925668716430664,291.02667236328125,291.0260009765625,289.25,286.8558959960937,291.03131103515625,297.5475158691406,291.0270080566406,1.0,0.4519744515419006,1.0,1.0,0.2806078195571899,1.0,-2.468646287918091,1.939056158065796,0.5295901298522949,1.379375696182251,0.0,0.0,0.0,79.35710906982422,118.0,6.158236980438232,-0.0,1189.7962646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882580,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316162109375,0.8448869585990906,0.285273939371109,0.2579201161861419,296.91387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.031005859375,0.4572362601757049,0.050000000745058,0.0495352633297443,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316467285156,0.8714762926101685,0.3140148818492889,0.2204943299293518,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316467285156,0.9099844694137572,0.3563429713249206,0.338467389345169,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316162109375,0.82518470287323,0.26417076587677,1.1948214769363403,291.0316467285156,291.0260009765625,289.25,286.87078857421875,291.0359191894531,297.5498962402344,291.03192138671875,1.0,0.4637000858783722,1.0,1.0,0.2809000611305237,1.0,-2.4744620323181152,1.942408323287964,0.5320538282394409,1.381405472755432,0.0,0.0,0.0,94.0135498046875,121.0,6.556024551391602,-0.0,1259.2052001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
