time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11882640,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316162109375,0.8448869585990906,0.285273939371109,0.2579201161861419,296.91387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.031005859375,0.4572362601757049,0.050000000745058,0.0495352633297443,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316467285156,0.8714762926101685,0.3140148818492889,0.2204943299293518,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316467285156,0.9099844694137572,0.3563429713249206,0.338467389345169,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316162109375,0.82518470287323,0.26417076587677,1.1948214769363403,291.0316467285156,291.0260009765625,289.25,286.87078857421875,291.0359191894531,297.5498962402344,291.03192138671875,1.0,0.4637000858783722,1.0,1.0,0.2809000611305237,1.0,-2.4744620323181152,1.942408323287964,0.5320538282394409,1.381405472755432,0.0,0.0,0.0,94.0135498046875,121.0,6.556024551391602,-0.0,1259.2052001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882700,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.8323430418968201,0.2855480015277862,0.2583761811256408,296.9148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0334167480469,0.4457808434963226,0.050000000745058,0.0497554279863834,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340576171875,0.8580116033554077,0.3145765364170074,0.2210489809513092,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340576171875,0.8949316143989563,0.356756716966629,0.3390477299690246,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.8126015067100525,0.2641014456748962,1.1955687999725342,291.0340576171875,291.0260009765625,289.25,286.8779602050781,291.03814697265625,297.5505676269531,291.0343017578125,1.0,0.4679860174655914,1.0,1.0,0.2810461819171905,1.0,-2.4775378704071045,1.9441975355148315,0.5333402752876282,1.382520318031311,0.0,0.0,0.0,99.6916275024414,121.0,6.555961608886719,-0.0,1286.8955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882760,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03564453125,0.8232157826423645,0.2858230173587799,0.258792906999588,296.91583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03533935546875,0.4377630650997162,0.050000000745058,0.0499357804656028,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03564453125,0.8484000563621521,0.3151384592056274,0.2215726822614669,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03564453125,0.8841561079025269,0.3572155237197876,0.3396386504173279,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03564453125,0.8026998043060303,0.2640320658683777,1.1961129903793335,291.03564453125,291.0260009765625,289.25,286.8848876953125,291.0380249023437,297.5511169433594,291.0357360839844,1.0,0.4716468751430511,1.0,1.0,0.2809003293514251,1.0,-2.48024845123291,1.9464210271835327,0.5338273644447327,1.3841310739517212,0.0,0.0,0.0,104.3489227294922,109.0,5.04775333404541,-0.0,1309.892333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882820,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360412597656,0.8204516172409058,0.286380410194397,0.2593502998352051,296.9176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360717773437,0.4350965023040771,0.050000000745058,0.0500018037855625,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360412597656,0.8459123373031616,0.3162673413753509,0.2224040329456329,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360412597656,0.8811340928077698,0.3582160472869873,0.3406203091144562,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360412597656,0.799086332321167,0.2639017701148987,1.1958227157592771,291.0360412597656,291.0260009765625,289.25,286.8980712890625,291.0364990234375,297.552001953125,291.0360412597656,1.0,0.4727507829666137,1.0,1.0,0.2806086540222168,1.0,-2.482830286026001,1.948967456817627,0.5338627099990845,1.3861111402511597,0.0,0.0,0.0,106.10755157470705,97.0,1.5645545721054075,-0.0,1320.5142822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882880,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360412597656,0.8204516172409058,0.286380410194397,0.2593502998352051,296.9176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360717773437,0.4350965023040771,0.050000000745058,0.0500018037855625,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360412597656,0.8459123373031616,0.3162673413753509,0.2224040329456329,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360412597656,0.8811340928077698,0.3582160472869873,0.3406203091144562,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360412597656,0.799086332321167,0.2639017701148987,1.1958227157592771,291.0360412597656,291.0260009765625,289.25,286.8980712890625,291.0364990234375,297.552001953125,291.0360412597656,1.0,0.4727507829666137,1.0,1.0,0.2806086540222168,1.0,-2.482830286026001,1.948967456817627,0.5338627099990845,1.3861111402511597,0.0,0.0,0.0,106.10755157470705,97.0,1.5645545721054075,-0.0,1320.5142822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882940,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03515625,0.8283334970474243,0.286973774433136,0.2597323358058929,296.9198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353088378906,0.4412240982055664,0.050000000745058,0.0498547106981277,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.03515625,0.8547782301902771,0.3174285590648651,0.2230962812900543,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03515625,0.8907504081726074,0.3592980802059173,0.3414734601974487,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.03515625,0.8068485260009766,0.2638099491596222,1.194664478302002,291.03515625,291.0260009765625,289.25,286.91015625,291.03448486328125,297.5531616210937,291.0350646972656,1.0,0.4699658155441284,1.0,1.0,0.280316948890686,1.0,-2.483578681945801,1.9502313137054443,0.533347487449646,1.387189269065857,0.0,0.0,0.0,102.40647888183594,85.0,-0.5980193614959717,-0.0,1305.7774658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883000,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03515625,0.8283334970474243,0.286973774433136,0.2597323358058929,296.9198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353088378906,0.4412240982055664,0.050000000745058,0.0498547106981277,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.03515625,0.8547782301902771,0.3174285590648651,0.2230962812900543,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03515625,0.8907504081726074,0.3592980802059173,0.3414734601974487,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.03515625,0.8068485260009766,0.2638099491596222,1.194664478302002,291.03515625,291.0260009765625,289.25,286.91015625,291.03448486328125,297.5531616210937,291.0350646972656,1.0,0.4699658155441284,1.0,1.0,0.280316948890686,1.0,-2.483578681945801,1.9502313137054443,0.533347487449646,1.387189269065857,0.0,0.0,0.0,102.40647888183594,85.0,-0.5980193614959717,-0.0,1305.7774658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883060,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331420898437,0.8442102670669556,0.2876069247722626,0.2600298523902893,296.9224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.033447265625,0.4546889960765838,0.050000000745058,0.0495808832347393,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331115722656,0.8726118206977844,0.3186293840408325,0.2237219810485839,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331115722656,0.9101439118385316,0.3604369163513183,0.3422587513923645,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331420898437,0.8220820426940918,0.263765424489975,1.1931118965148926,291.0331115722656,291.0260009765625,289.25,286.9210510253906,291.0314025878906,297.5547180175781,291.0329895019531,1.0,0.4647682607173919,1.0,1.0,0.2799131870269775,1.0,-2.4834375381469727,1.9511444568634035,0.5322930812835693,1.3881092071533203,0.0,0.0,0.0,95.46599578857422,73.0,-2.3824923038482666,-0.0,1276.234130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883120,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331420898437,0.8442102670669556,0.2876069247722626,0.2600298523902893,296.9224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.033447265625,0.4546889960765838,0.050000000745058,0.0495808832347393,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331115722656,0.8726118206977844,0.3186293840408325,0.2237219810485839,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331115722656,0.9101439118385316,0.3604369163513183,0.3422587513923645,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331420898437,0.8220820426940918,0.263765424489975,1.1931118965148926,291.0331115722656,291.0260009765625,289.25,286.9210510253906,291.0314025878906,297.5547180175781,291.0329895019531,1.0,0.4647682607173919,1.0,1.0,0.2799131870269775,1.0,-2.4834375381469727,1.9511444568634035,0.5322930812835693,1.3881092071533203,0.0,0.0,0.0,95.46599578857422,73.0,-2.3824923038482666,-0.0,1276.234130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883180,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03045654296875,0.8691551089286804,0.288274347782135,0.2602866888046264,296.92547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03082275390625,0.4746260941028595,0.050000000745058,0.0492304414510726,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03045654296875,0.9000935554504395,0.3198681175708771,0.2243178933858871,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03045654296875,0.9423295855522156,0.3616160452365875,0.3430086374282837,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03045654296875,0.844677746295929,0.2637669742107391,1.191404938697815,291.03045654296875,291.0260009765625,289.25,286.9305725097656,291.0282592773437,297.5567321777344,291.0303039550781,1.0,0.4580853879451751,1.0,1.0,0.2795093953609466,1.0,-2.48289155960083,1.9517815113067627,0.5311099886894226,1.388844013214111,0.0,0.0,0.0,86.57154083251953,61.0,-3.386505126953125,-0.0,1237.9385986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883240,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03045654296875,0.8691551089286804,0.288274347782135,0.2602866888046264,296.92547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03082275390625,0.4746260941028595,0.050000000745058,0.0492304414510726,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03045654296875,0.9000935554504395,0.3198681175708771,0.2243178933858871,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03045654296875,0.9423295855522156,0.3616160452365875,0.3430086374282837,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03045654296875,0.844677746295929,0.2637669742107391,1.191404938697815,291.03045654296875,291.0260009765625,289.25,286.9305725097656,291.0282592773437,297.5567321777344,291.0303039550781,1.0,0.4580853879451751,1.0,1.0,0.2795093953609466,1.0,-2.48289155960083,1.9517815113067627,0.5311099886894226,1.388844013214111,0.0,0.0,0.0,86.57154083251953,61.0,-3.386505126953125,-0.0,1237.9385986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883300,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8860814571380615,0.2886196076869964,0.260407954454422,296.9271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294189453125,0.4846090674400329,0.050000000745058,0.0490364544093608,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.9192822575569152,0.3205010592937469,0.2246115803718567,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.9622275233268738,0.3622178733348846,0.3433770537376404,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.86004638671875,0.263784110546112,1.1905370950698853,291.0290222167969,291.0260009765625,289.25,286.9347839355469,291.0267028808594,297.5578918457031,291.02886962890625,1.0,0.4543703198432922,1.0,1.0,0.27930748462677,1.0,-2.4825568199157715,1.952056169509888,0.5305006504058838,1.3891829252243042,0.0,0.0,0.0,81.64701843261719,61.0,-3.667941093444824,-0.0,1216.7042236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883360,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0278625488281,0.9068261981010436,0.2889720797538757,0.2605274617671966,296.9288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.02813720703125,0.4955925941467285,0.050000000745058,0.0488338135182857,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.02783203125,0.9437478184700012,0.3211428225040436,0.2249049395322799,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02783203125,0.9830881357192992,0.3628270328044891,0.3437438309192657,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0278625488281,0.8792577385902405,0.2638115584850311,1.1896746158599854,291.02783203125,291.0260009765625,289.25,286.9385681152344,291.0260925292969,297.55914306640625,291.0277404785156,1.0,0.4504775404930115,1.0,1.0,0.2792297005653381,1.0,-2.4822137355804443,1.9520319700241089,0.5301817655563354,1.3892271518707275,0.0,0.0,0.0,76.50300598144531,49.0,-3.296382188796997,-0.0,1194.5362548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883420,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0256042480469,0.9486876130104064,0.2896508872509002,0.2608683407306671,296.9320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0262756347656,0.5162534713745117,0.050000000745058,0.0485376194119453,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0256042480469,0.9827113151550292,0.3224055469036102,0.2255744338035583,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02557373046875,0.9990000128746032,0.3646169304847717,0.3265264332294464,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.025634765625,0.9157004356384276,0.2638537883758545,1.1885026693344116,291.02557373046875,291.0260009765625,289.25,286.9449462890625,291.0200500488281,297.5630187988281,291.0250549316406,1.0,0.4412661492824554,1.0,1.0,0.2790741324424743,1.0,-2.461011409759521,1.9374566078186035,0.5235549807548523,1.3797662258148191,0.0,0.0,0.0,68.32231903076172,52.0,-4.996201992034912,-0.0,1135.28955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883480,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0256042480469,0.9486876130104064,0.2896508872509002,0.2608683407306671,296.9320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0262756347656,0.5162534713745117,0.050000000745058,0.0485376194119453,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0256042480469,0.9827113151550292,0.3224055469036102,0.2255744338035583,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02557373046875,0.9990000128746032,0.3646169304847717,0.3265264332294464,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.025634765625,0.9157004356384276,0.2638537883758545,1.1885026693344116,291.02557373046875,291.0260009765625,289.25,286.9449462890625,291.0200500488281,297.5630187988281,291.0250549316406,1.0,0.4412661492824554,1.0,1.0,0.2790741324424743,1.0,-2.461011409759521,1.9374566078186035,0.5235549807548523,1.3797662258148191,0.0,0.0,0.0,68.32231903076172,52.0,-4.996201992034912,-0.0,1135.28955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883540,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0180969238281,0.9700550436973572,0.290315717458725,0.2613366246223449,296.935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0189819335937,0.5285016894340515,0.050000000745058,0.0484068095684051,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0180969238281,0.9990000128746032,0.3236823081970215,0.2260769456624984,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0180969238281,0.9990000128746032,0.3685736656188965,0.3069000542163849,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.01812744140625,0.937897562980652,0.2639795839786529,1.188287615776062,291.01806640625,291.0260009765625,289.25,286.94952392578125,291.0124206542969,297.5650939941406,291.0177001953125,1.0,0.4353938102722168,1.0,1.0,0.2789185345172882,1.0,-2.43813157081604,1.9217681884765625,0.5163633823394775,1.36894428730011,0.0,0.0,0.0,64.25270080566406,72.0,-8.193976402282715,-0.0,1092.2547607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883600,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0180969238281,0.9700550436973572,0.290315717458725,0.2613366246223449,296.935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0189819335937,0.5285016894340515,0.050000000745058,0.0484068095684051,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0180969238281,0.9990000128746032,0.3236823081970215,0.2260769456624984,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0180969238281,0.9990000128746032,0.3685736656188965,0.3069000542163849,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.01812744140625,0.937897562980652,0.2639795839786529,1.188287615776062,291.01806640625,291.0260009765625,289.25,286.94952392578125,291.0124206542969,297.5650939941406,291.0177001953125,1.0,0.4353938102722168,1.0,1.0,0.2789185345172882,1.0,-2.43813157081604,1.9217681884765625,0.5163633823394775,1.36894428730011,0.0,0.0,0.0,64.25270080566406,72.0,-8.193976402282715,-0.0,1092.2547607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883660,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0224914550781,0.9771013855934144,0.2954757511615753,0.2650468945503235,296.989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0209350585937,0.5303171873092651,0.050000000745058,0.048389233648777,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02252197265625,0.9990000128746032,0.3301192224025726,0.2246805727481842,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.02252197265625,0.9990000128746032,0.3776323497295379,0.3041993081569671,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0224609375,0.946411669254303,0.2692172825336456,1.2061874866485596,291.0225524902344,291.0260009765625,289.25,286.95269775390625,291.0309753417969,297.6195983886719,291.0234069824219,1.0,0.4392291903495788,1.0,1.0,0.2791276574134826,1.0,-2.458982467651367,1.9360374212265008,0.5229451656341553,1.3779354095458984,0.0,0.0,0.0,64.45641326904297,92.0,6.446288585662842,-0.0,1116.8519287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883720,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0224914550781,0.9771013855934144,0.2954757511615753,0.2650468945503235,296.989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0209350585937,0.5303171873092651,0.050000000745058,0.048389233648777,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02252197265625,0.9990000128746032,0.3301192224025726,0.2246805727481842,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.02252197265625,0.9990000128746032,0.3776323497295379,0.3041993081569671,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0224609375,0.946411669254303,0.2692172825336456,1.2061874866485596,291.0225524902344,291.0260009765625,289.25,286.95269775390625,291.0309753417969,297.6195983886719,291.0234069824219,1.0,0.4392291903495788,1.0,1.0,0.2791276574134826,1.0,-2.458982467651367,1.9360374212265008,0.5229451656341553,1.3779354095458984,0.0,0.0,0.0,64.45641326904297,92.0,6.446288585662842,-0.0,1116.8519287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883780,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0405578613281,0.96699720621109,0.2990554869174957,0.2686254382133484,297.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0377502441406,0.521057665348053,0.050000000745058,0.0484824478626251,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0406188964844,0.9984601736068726,0.3349473476409912,0.2337091565132141,297.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0406494140625,0.9990000128746032,0.3843883574008941,0.3185018897056579,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0404968261719,0.935965359210968,0.2734585404396057,1.2266294956207275,291.0406799316406,291.0260009765625,289.25,286.9549560546875,291.0578308105469,297.6629333496094,291.04205322265625,1.0,0.4507664740085602,1.0,1.0,0.2793367505073547,1.0,-2.51624059677124,1.9758034944534304,0.5404372215270996,1.4047033786773682,0.0,0.0,0.0,68.70150756835938,112.0,21.432239532470703,-0.0,1201.85107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883840,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0405578613281,0.96699720621109,0.2990554869174957,0.2686254382133484,297.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0377502441406,0.521057665348053,0.050000000745058,0.0484824478626251,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0406188964844,0.9984601736068726,0.3349473476409912,0.2337091565132141,297.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0406494140625,0.9990000128746032,0.3843883574008941,0.3185018897056579,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0404968261719,0.935965359210968,0.2734585404396057,1.2266294956207275,291.0406799316406,291.0260009765625,289.25,286.9549560546875,291.0578308105469,297.6629333496094,291.04205322265625,1.0,0.4507664740085602,1.0,1.0,0.2793367505073547,1.0,-2.51624059677124,1.9758034944534304,0.5404372215270996,1.4047033786773682,0.0,0.0,0.0,68.70150756835938,112.0,21.432239532470703,-0.0,1201.85107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883900,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.05224609375,0.9517734050750732,0.30050989985466,0.2701187431812286,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.049072265625,0.5113826394081116,0.050000000745058,0.0485966838896274,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523376464844,0.987069010734558,0.3367820084095001,0.2351738065481186,297.3955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523681640625,0.9990000128746032,0.3865417540073395,0.3351359069347381,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521850585937,0.9202523827552797,0.27525794506073,1.2356772422790527,291.0523986816406,291.0260009765625,289.25,286.95574951171875,291.07177734375,297.6800231933594,291.0538024902344,1.0,0.4586494863033294,1.0,1.0,0.2794413268566131,1.0,-2.5506532192230225,1.9997150897979736,0.5509381890296936,1.4209002256393433,0.0,0.0,0.0,72.75437927246094,112.0,26.694110870361328,-0.0,1261.3592529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883960,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.932589590549469,0.3018300533294678,0.2714965343475342,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06060791015625,0.5009742975234985,0.050000000745058,0.0487441010773181,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635986328125,0.9715467691421508,0.3385457992553711,0.2365324944257736,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06365966796875,0.9990000128746032,0.3877201676368713,0.3554401993751526,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635070800781,0.902678370475769,0.2768726646900177,1.2440040111541748,291.06365966796875,291.0260009765625,289.25,286.9563903808594,291.08233642578125,297.69354248046875,291.06494140625,1.0,0.4676202535629272,1.0,1.0,0.2791062593460083,1.0,-2.5885136127471924,2.027105569839477,0.5614079833030701,1.4397867918014526,0.0,0.0,0.0,77.78260040283203,130.0,28.28679847717285,-0.0,1331.0283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884020,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.079345703125,0.8735317587852478,0.3040715157985687,0.2742135226726532,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0780639648437,0.4669216871261596,0.050000000745058,0.0493686981499195,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0793762207031,0.9088376760482788,0.3417584896087646,0.2393024414777755,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07940673828125,0.9544489979743958,0.3885371387004852,0.3684882521629333,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0793151855469,0.8497030735015869,0.2795365452766418,1.259684920310974,291.07940673828125,291.0260009765625,289.25,286.9570617675781,291.0888977050781,297.6980895996094,291.079833984375,1.0,0.485112190246582,1.0,1.0,0.2784360945224762,1.0,-2.628581285476685,2.056886672973633,0.5716947317123413,1.461543083190918,0.0,0.0,0.0,95.04318237304688,148.0,20.21477699279785,-0.0,1461.3536376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884080,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.079345703125,0.8735317587852478,0.3040715157985687,0.2742135226726532,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0780639648437,0.4669216871261596,0.050000000745058,0.0493686981499195,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0793762207031,0.9088376760482788,0.3417584896087646,0.2393024414777755,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07940673828125,0.9544489979743958,0.3885371387004852,0.3684882521629333,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0793151855469,0.8497030735015869,0.2795365452766418,1.259684920310974,291.07940673828125,291.0260009765625,289.25,286.9570617675781,291.0888977050781,297.6980895996094,291.079833984375,1.0,0.485112190246582,1.0,1.0,0.2784360945224762,1.0,-2.628581285476685,2.056886672973633,0.5716947317123413,1.461543083190918,0.0,0.0,0.0,95.04318237304688,148.0,20.21477699279785,-0.0,1461.3536376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884140,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0842590332031,0.8332423567771912,0.3059652149677276,0.2766388654708862,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0837097167969,0.432109534740448,0.050000000745058,0.0500771962106227,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0842590332031,0.8652005195617676,0.344659149646759,0.2418839484453201,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0842590332031,0.9023227095603944,0.3901446461677551,0.3705191612243652,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.084228515625,0.8121315836906433,0.2817567586898803,1.27336847782135,291.0842590332031,291.0260009765625,289.25,286.95709228515625,291.08966064453125,297.69647216796875,291.08453369140625,1.0,0.5017909407615662,1.0,1.0,0.2777659296989441,1.0,-2.656177282333374,2.0780842304229736,0.5780930519104004,1.476377248764038,0.0,0.0,0.0,113.95323944091795,151.0,10.438664436340332,-0.0,1583.4168701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884200,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0842590332031,0.8332423567771912,0.3059652149677276,0.2766388654708862,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0837097167969,0.432109534740448,0.050000000745058,0.0500771962106227,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0842590332031,0.8652005195617676,0.344659149646759,0.2418839484453201,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0842590332031,0.9023227095603944,0.3901446461677551,0.3705191612243652,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.084228515625,0.8121315836906433,0.2817567586898803,1.27336847782135,291.0842590332031,291.0260009765625,289.25,286.95709228515625,291.08966064453125,297.69647216796875,291.08453369140625,1.0,0.5017909407615662,1.0,1.0,0.2777659296989441,1.0,-2.656177282333374,2.0780842304229736,0.5780930519104004,1.476377248764038,0.0,0.0,0.0,113.95323944091795,151.0,10.438664436340332,-0.0,1583.4168701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884260,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0793762207031,0.8132359385490417,0.3076419830322265,0.2786494791507721,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0805358886719,0.416747897863388,0.050000000745058,0.0505699776113033,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.079345703125,0.8441994786262512,0.3473387062549591,0.2441454082727432,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0793151855469,0.8783544301986694,0.3921463787555694,0.3728263676166534,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.07940673828125,0.7914280295372009,0.2836624383926391,1.2845500707626345,291.0793151855469,291.0260009765625,289.25,286.9564819335937,291.0754699707031,297.6958923339844,291.0789489746094,1.0,0.5131552815437317,1.0,1.0,0.2753495872020721,1.0,-2.678116798400879,2.099817276000977,0.5782994031906128,1.4933278560638428,0.0,0.0,0.0,127.2257080078125,139.0,-3.999014616012573,-0.0,1675.023193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884320,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0793762207031,0.8132359385490417,0.3076419830322265,0.2786494791507721,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0805358886719,0.416747897863388,0.050000000745058,0.0505699776113033,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.079345703125,0.8441994786262512,0.3473387062549591,0.2441454082727432,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0793151855469,0.8783544301986694,0.3921463787555694,0.3728263676166534,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.07940673828125,0.7914280295372009,0.2836624383926391,1.2845500707626345,291.0793151855469,291.0260009765625,289.25,286.9564819335937,291.0754699707031,297.6958923339844,291.0789489746094,1.0,0.5131552815437317,1.0,1.0,0.2753495872020721,1.0,-2.678116798400879,2.099817276000977,0.5782994031906128,1.4933278560638428,0.0,0.0,0.0,127.2257080078125,139.0,-3.999014616012573,-0.0,1675.023193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884380,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.06756591796875,0.8102158904075623,0.3091666102409363,0.2801419496536255,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692749023437,0.4140104651451111,0.050000000745058,0.0506775639951229,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0675354003906,0.8417301177978516,0.349845677614212,0.2459922134876251,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0675048828125,0.875017523765564,0.3942592144012451,0.3749004900455475,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0675964355469,0.7885995507240295,0.2853217422962188,1.2927216291427612,291.0675048828125,291.0260009765625,289.25,286.95538330078125,291.05914306640625,297.6952819824219,291.0669250488281,1.0,0.5169403553009033,1.0,1.0,0.2729332447052002,1.0,-2.694576501846313,2.117897748947144,0.5766787528991699,1.5078681707382202,0.0,0.0,0.0,130.5519561767578,127.0,-13.461280822753906,-0.0,1714.24072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884440,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.06756591796875,0.8102158904075623,0.3091666102409363,0.2801419496536255,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692749023437,0.4140104651451111,0.050000000745058,0.0506775639951229,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0675354003906,0.8417301177978516,0.349845677614212,0.2459922134876251,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0675048828125,0.875017523765564,0.3942592144012451,0.3749004900455475,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0675964355469,0.7885995507240295,0.2853217422962188,1.2927216291427612,291.0675048828125,291.0260009765625,289.25,286.95538330078125,291.05914306640625,297.6952819824219,291.0669250488281,1.0,0.5169403553009033,1.0,1.0,0.2729332447052002,1.0,-2.694576501846313,2.117897748947144,0.5766787528991699,1.5078681707382202,0.0,0.0,0.0,130.5519561767578,127.0,-13.461280822753906,-0.0,1714.24072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884500,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604553222656,0.812623918056488,0.3098984956741333,0.2807609736919403,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.06231689453125,0.415124773979187,0.050000000745058,0.0506326742470264,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.8444606065750122,0.3510580956935882,0.2468096315860748,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603942871094,0.8778234124183655,0.3953301310539245,0.3758583664894104,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604858398437,0.791157066822052,0.2860857844352722,1.296011209487915,291.06036376953125,291.0260009765625,289.25,286.9546203613281,291.0506286621094,297.6949462890625,291.05975341796875,1.0,0.5170974135398865,1.0,1.0,0.271725058555603,1.0,-2.7013542652130127,2.1259312629699707,0.5754230618476868,1.5144420862197876,0.0,0.0,0.0,129.66380310058594,127.0,-16.522844314575195,-0.0,1720.1226806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884560,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0538024902344,0.8167951703071594,0.3106187283992767,0.2813247740268707,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.055419921875,0.4174309968948364,0.050000000745058,0.0505435727536678,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05377197265625,0.8490929007530212,0.3522520363330841,0.2475792467594146,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0537414550781,0.882748007774353,0.3964040875434875,0.3767764568328857,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0538330078125,0.7955811619758606,0.2868174016475677,1.298927903175354,291.0537414550781,291.0260009765625,289.25,286.95379638671875,291.0450134277344,297.694580078125,291.05328369140625,1.0,0.5164400935173035,1.0,1.0,0.270926296710968,1.0,-2.707459211349488,2.1324663162231445,0.5749927759170532,1.5196688175201416,0.0,0.0,0.0,127.63140106201172,115.0,-16.86797332763672,-0.0,1719.748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884620,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426940917969,0.8294933438301086,0.3120540380477905,0.2823474407196045,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0441589355469,0.4254461228847503,0.050000000745058,0.0502691604197025,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.04266357421875,0.8635237216949463,0.354614645242691,0.2490226328372955,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426330566406,0.8981350660324097,0.3985658884048462,0.3785284459590912,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.042724609375,0.8091619610786438,0.2882167398929596,1.3039653301239014,291.0426330566406,291.0260009765625,289.25,286.9518127441406,291.0341491699219,297.6938781738281,291.04217529296875,1.0,0.513360321521759,1.0,1.0,0.269328773021698,1.0,-2.7182536125183105,2.144411325454712,0.5738424062728882,1.529305338859558,0.0,0.0,0.0,121.07933807373048,103.0,-15.982471466064451,-0.0,1705.35888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884680,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426940917969,0.8294933438301086,0.3120540380477905,0.2823474407196045,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0441589355469,0.4254461228847503,0.050000000745058,0.0502691604197025,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.04266357421875,0.8635237216949463,0.354614645242691,0.2490226328372955,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426330566406,0.8981350660324097,0.3985658884048462,0.3785284459590912,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.042724609375,0.8091619610786438,0.2882167398929596,1.3039653301239014,291.0426330566406,291.0260009765625,289.25,286.9518127441406,291.0341491699219,297.6938781738281,291.04217529296875,1.0,0.513360321521759,1.0,1.0,0.269328773021698,1.0,-2.7182536125183105,2.144411325454712,0.5738424062728882,1.529305338859558,0.0,0.0,0.0,121.07933807373048,103.0,-15.982471466064451,-0.0,1705.35888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884740,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315246582031,0.8480330109596252,0.3134890496730804,0.2832893133163452,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329895019531,0.4386363625526428,0.050000000745058,0.0499106645584106,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314636230469,0.8848749399185181,0.356956422328949,0.2503874897956848,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314636230469,0.9218760132789612,0.4007344543933868,0.3802063465118408,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315246582031,0.8273809552192688,0.28955739736557,1.308311104774475,291.03143310546875,291.0260009765625,289.25,286.94952392578125,291.0230407714844,297.6932373046875,291.0309753417969,1.0,0.5087278485298157,1.0,1.0,0.267731249332428,1.0,-2.727834939956665,2.155515670776367,0.5723190903663635,1.538367748260498,0.0,0.0,0.0,112.35456848144533,91.0,-15.737090110778809,-0.0,1678.9488525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
