time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11884800,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315246582031,0.8480330109596252,0.3134890496730804,0.2832893133163452,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329895019531,0.4386363625526428,0.050000000745058,0.0499106645584106,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314636230469,0.8848749399185181,0.356956422328949,0.2503874897956848,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314636230469,0.9218760132789612,0.4007344543933868,0.3802063465118408,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315246582031,0.8273809552192688,0.28955739736557,1.308311104774475,291.03143310546875,291.0260009765625,289.25,286.94952392578125,291.0230407714844,297.6932373046875,291.0309753417969,1.0,0.5087278485298157,1.0,1.0,0.267731249332428,1.0,-2.727834939956665,2.155515670776367,0.5723190903663635,1.538367748260498,0.0,0.0,0.0,112.35456848144533,91.0,-15.737090110778809,-0.0,1678.9488525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884860,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0256652832031,0.8742101788520813,0.3149373829364776,0.2841894626617431,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.026123046875,0.4588656723499298,0.050000000745058,0.0495024025440216,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0256652832031,0.9146658182144164,0.3592961132526397,0.2517085969448089,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0256652832031,0.955189287662506,0.4029120504856109,0.3818388283252716,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.02569580078125,0.85174560546875,0.2908671796321869,1.312242865562439,291.0256652832031,291.0260009765625,289.25,286.9469909667969,291.02197265625,297.6927185058594,291.0255432128906,1.0,0.5031560063362122,1.0,1.0,0.2674172818660736,1.0,-2.736701011657715,2.1627674102783203,0.5739336013793945,1.5437438488006592,0.0,0.0,0.0,102.34229278564452,79.0,-9.053715705871582,-0.0,1645.2728271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884920,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0256652832031,0.8742101788520813,0.3149373829364776,0.2841894626617431,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.026123046875,0.4588656723499298,0.050000000745058,0.0495024025440216,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0256652832031,0.9146658182144164,0.3592961132526397,0.2517085969448089,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0256652832031,0.955189287662506,0.4029120504856109,0.3818388283252716,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.02569580078125,0.85174560546875,0.2908671796321869,1.312242865562439,291.0256652832031,291.0260009765625,289.25,286.9469909667969,291.02197265625,297.6927185058594,291.0255432128906,1.0,0.5031560063362122,1.0,1.0,0.2674172818660736,1.0,-2.736701011657715,2.1627674102783203,0.5739336013793945,1.5437438488006592,0.0,0.0,0.0,102.34229278564452,79.0,-9.053715705871582,-0.0,1645.2728271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884980,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0233459472656,0.911452293395996,0.3164286911487579,0.2850964069366455,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0235900878906,0.4829731583595276,0.050000000745058,0.0490639396011829,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0233154296875,0.9582236409187316,0.361665278673172,0.2530249059200287,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0233154296875,0.9920505285263062,0.4051257669925689,0.3834703266620636,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0233459472656,0.8866930603981018,0.2921809554100036,1.3160219192504885,291.0233154296875,291.0260009765625,289.25,286.9443054199219,291.0214233398437,297.6924743652344,291.0232849121094,1.0,0.4970093667507171,1.0,1.0,0.2671033143997192,1.0,-2.7451722621917725,2.169630289077759,0.5755420923233032,1.5488237142562866,0.0,0.0,0.0,91.5516586303711,82.0,-4.81760835647583,-0.0,1607.25439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885040,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0233459472656,0.911452293395996,0.3164286911487579,0.2850964069366455,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0235900878906,0.4829731583595276,0.050000000745058,0.0490639396011829,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0233154296875,0.9582236409187316,0.361665278673172,0.2530249059200287,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0233154296875,0.9920505285263062,0.4051257669925689,0.3834703266620636,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0233459472656,0.8866930603981018,0.2921809554100036,1.3160219192504885,291.0233154296875,291.0260009765625,289.25,286.9443054199219,291.0214233398437,297.6924743652344,291.0232849121094,1.0,0.4970093667507171,1.0,1.0,0.2671033143997192,1.0,-2.7451722621917725,2.169630289077759,0.5755420923233032,1.5488237142562866,0.0,0.0,0.0,91.5516586303711,82.0,-4.81760835647583,-0.0,1607.25439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885100,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.022705078125,0.9253581762313844,0.317179262638092,0.2856554090976715,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228271484375,0.4892036318778991,0.050000000745058,0.0489442273974418,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.022705078125,0.9713868498802184,0.3628524541854858,0.2537627518177032,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.022705078125,0.9990000128746032,0.4062664210796356,0.3815138041973114,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.022705078125,0.8987327218055725,0.2928348481655121,1.3183928728103638,291.022705078125,291.0260009765625,289.25,286.9429016113281,291.0209350585937,297.6926574707031,291.02264404296875,1.0,0.4956389665603637,1.0,1.0,0.2669463157653808,1.0,-2.7479052543640137,2.171977996826172,0.575927197933197,1.5507372617721558,0.0,0.0,0.0,88.62858581542969,82.0,-3.52445912361145,-0.0,1597.0421142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885160,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221252441406,0.9312307834625244,0.3179120719432831,0.28627610206604,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0222473144531,0.4915111362934112,0.050000000745058,0.0489016212522983,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221252441406,0.9766424298286438,0.3640227615833282,0.2545486390590668,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221252441406,0.9990000128746032,0.4076999127864837,0.3761978447437286,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221252441406,0.9037207961082458,0.2934692800045013,1.321058988571167,291.0221252441406,291.0260009765625,289.25,286.9414978027344,291.0212707519531,297.6944580078125,291.0220947265625,1.0,0.494632750749588,1.0,1.0,0.2670271098613739,1.0,-2.745727300643921,2.1702446937561035,0.5754824876785278,1.5495344400405884,0.0,0.0,0.0,87.47188568115234,85.0,-2.456660985946656,-0.0,1588.8507080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885220,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0230712890625,0.9393991827964784,0.3193839788436889,0.2875396609306335,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228271484375,0.494502454996109,0.050000000745058,0.0488482527434825,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0230712890625,0.9837464690208436,0.3663725256919861,0.2561395764350891,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0230712890625,0.9990000128746032,0.4112302362918854,0.3694170713424682,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0230712890625,0.9110243916511536,0.2947427928447723,1.3264896869659424,291.0230712890625,291.0260009765625,289.25,286.9386901855469,291.0240478515625,297.69940185546875,291.023193359375,1.0,0.4941143691539764,1.0,1.0,0.2671886384487152,1.0,-2.7474637031555176,2.1710383892059326,0.5764252543449402,1.549965262413025,0.0,0.0,0.0,86.1840591430664,88.0,0.6325887441635132,-0.0,1585.3226318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885280,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0230712890625,0.9393991827964784,0.3193839788436889,0.2875396609306335,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228271484375,0.494502454996109,0.050000000745058,0.0488482527434825,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0230712890625,0.9837464690208436,0.3663725256919861,0.2561395764350891,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0230712890625,0.9990000128746032,0.4112302362918854,0.3694170713424682,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0230712890625,0.9110243916511536,0.2947427928447723,1.3264896869659424,291.0230712890625,291.0260009765625,289.25,286.9386901855469,291.0240478515625,297.69940185546875,291.023193359375,1.0,0.4941143691539764,1.0,1.0,0.2671886384487152,1.0,-2.7474637031555176,2.1710383892059326,0.5764252543449402,1.549965262413025,0.0,0.0,0.0,86.1840591430664,88.0,0.6325887441635132,-0.0,1585.3226318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885340,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0258178710937,0.9431926012039183,0.3208593726158142,0.2888408899307251,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.025390625,0.4955043792724609,0.050000000745058,0.0488307885825634,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0258178710937,0.9871733784675598,0.3687293827533722,0.2577621936798095,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0258483886719,0.9990000128746032,0.4149742424488067,0.3671848773956299,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0258178710937,0.9145559668540956,0.2960202693939209,1.3321077823638916,291.0258483886719,291.0260009765625,289.25,286.9359130859375,291.0282287597656,297.7041931152344,291.0260314941406,1.0,0.4951273202896118,1.0,1.0,0.2673501670360565,1.0,-2.7550203800201416,2.175968885421753,0.5790515542030334,1.553249478340149,0.0,0.0,0.0,86.02053833007812,91.0,3.1831259727478027,-0.0,1595.461669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885400,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0258178710937,0.9431926012039183,0.3208593726158142,0.2888408899307251,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.025390625,0.4955043792724609,0.050000000745058,0.0488307885825634,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0258178710937,0.9871733784675598,0.3687293827533722,0.2577621936798095,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0258483886719,0.9990000128746032,0.4149742424488067,0.3671848773956299,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0258178710937,0.9145559668540956,0.2960202693939209,1.3321077823638916,291.0258483886719,291.0260009765625,289.25,286.9359130859375,291.0282287597656,297.7041931152344,291.0260314941406,1.0,0.4951273202896118,1.0,1.0,0.2673501670360565,1.0,-2.7550203800201416,2.175968885421753,0.5790515542030334,1.553249478340149,0.0,0.0,0.0,86.02053833007812,91.0,3.1831259727478027,-0.0,1595.461669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885460,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0293273925781,0.9437203407287598,0.3223318755626678,0.2901655435562134,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0288391113281,0.4949909150600433,0.050000000745058,0.048839446157217,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0293273925781,0.98805570602417,0.3710870742797851,0.2594054937362671,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0293273925781,0.9990000128746032,0.418504536151886,0.3683240413665771,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.029296875,0.9149731993675232,0.2972951829433441,1.337845802307129,291.0293273925781,291.0260009765625,289.25,286.9332580566406,291.03228759765625,297.707275390625,291.029541015625,1.0,0.4972615242004394,1.0,1.0,0.2674117386341095,1.0,-2.766859292984009,2.1842048168182373,0.582654595375061,1.5588929653167725,0.0,0.0,0.0,86.67827606201172,94.0,4.451144695281982,-0.0,1615.757568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885520,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0293273925781,0.9437203407287598,0.3223318755626678,0.2901655435562134,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0288391113281,0.4949909150600433,0.050000000745058,0.048839446157217,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0293273925781,0.98805570602417,0.3710870742797851,0.2594054937362671,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0293273925781,0.9990000128746032,0.418504536151886,0.3683240413665771,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.029296875,0.9149731993675232,0.2972951829433441,1.337845802307129,291.0293273925781,291.0260009765625,289.25,286.9332580566406,291.03228759765625,297.707275390625,291.029541015625,1.0,0.4972615242004394,1.0,1.0,0.2674117386341095,1.0,-2.766859292984009,2.1842048168182373,0.582654595375061,1.5588929653167725,0.0,0.0,0.0,86.67827606201172,94.0,4.451144695281982,-0.0,1615.757568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885580,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331726074219,0.941803514957428,0.3237942457199096,0.2915010750293731,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326232910156,0.4933485686779022,0.050000000745058,0.0488679893314838,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331726074219,0.9870813488960266,0.3734383583068847,0.2610597908496856,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331726074219,0.9990000128746032,0.4216453433036804,0.3720080554485321,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331726074219,0.9130231738090516,0.2985578179359436,1.343632698059082,291.033203125,291.0260009765625,289.25,286.9307861328125,291.0365600585937,297.7080078125,291.0334167480469,1.0,0.5002300143241882,1.0,1.0,0.2674733102321625,1.0,-2.781866312026977,2.194699048995972,0.5871673226356506,1.5660943984985352,0.0,0.0,0.0,87.95966339111328,97.0,5.193038940429688,-0.0,1643.83740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885640,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331726074219,0.941803514957428,0.3237942457199096,0.2915010750293731,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326232910156,0.4933485686779022,0.050000000745058,0.0488679893314838,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331726074219,0.9870813488960266,0.3734383583068847,0.2610597908496856,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331726074219,0.9990000128746032,0.4216453433036804,0.3720080554485321,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331726074219,0.9130231738090516,0.2985578179359436,1.343632698059082,291.033203125,291.0260009765625,289.25,286.9307861328125,291.0365600585937,297.7080078125,291.0334167480469,1.0,0.5002300143241882,1.0,1.0,0.2674733102321625,1.0,-2.781866312026977,2.194699048995972,0.5871673226356506,1.5660943984985352,0.0,0.0,0.0,87.95966339111328,97.0,5.193038940429688,-0.0,1643.83740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885700,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351867675781,0.9401451945304872,0.3245205879211426,0.2921702563762665,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0346374511719,0.4922119677066803,0.050000000745058,0.0488881878554821,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03521728515625,0.986056625843048,0.3746103346347809,0.2618888914585113,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03521728515625,0.9990000128746032,0.4230521023273468,0.3745886385440826,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351867675781,0.9113943576812744,0.2991821765899658,1.3465256690979004,291.03521728515625,291.0260009765625,289.25,286.9296569824219,291.0386962890625,297.7074890136719,291.03546142578125,1.0,0.5019537210464478,1.0,1.0,0.2675040662288666,1.0,-2.790268421173096,2.2005836963653564,0.5896846055984497,1.5701336860656738,0.0,0.0,0.0,88.78517150878906,97.0,5.425643444061279,-0.0,1660.1956787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885760,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0367736816406,0.9381229281425476,0.3252425193786621,0.2928392291069031,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364074707031,0.4909149706363678,0.050000000745058,0.0489116348326206,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0367736816406,0.9847428798675536,0.3757785856723785,0.2627182602882385,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03680419921875,0.9990000128746032,0.424349695444107,0.3775606453418731,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0367736816406,0.909449338912964,0.2998004257678985,1.349409818649292,291.03680419921875,291.0260009765625,289.25,286.9285888671875,291.03936767578125,297.7064514160156,291.0369567871094,1.0,0.5038034915924072,1.0,1.0,0.2673413455486297,1.0,-2.799134492874145,2.2072978019714355,0.5918366312980652,1.5748974084854126,0.0,0.0,0.0,89.71160125732422,100.0,4.647907257080078,-0.0,1677.822998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885820,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03839111328125,0.9331901669502258,0.3266623616218567,0.2941665649414062,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0382080078125,0.4879319369792938,0.050000000745058,0.0489669851958751,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03839111328125,0.9813705682754515,0.3780936300754547,0.2643705010414123,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03839111328125,0.9990000128746032,0.4266130626201629,0.3844816386699676,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03839111328125,0.904882311820984,0.3010092675685882,1.3551075458526611,291.03839111328125,291.0260009765625,289.25,286.9267578125,291.040283203125,297.7028503417969,291.0385437011719,1.0,0.507806122303009,1.0,1.0,0.2670159041881561,1.0,-2.817946672439575,2.2215678691864014,0.596378743648529,1.5850266218185425,0.0,0.0,0.0,91.82268524169922,103.0,2.9167349338531494,-0.0,1716.2672119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885880,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03839111328125,0.9331901669502258,0.3266623616218567,0.2941665649414062,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0382080078125,0.4879319369792938,0.050000000745058,0.0489669851958751,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03839111328125,0.9813705682754515,0.3780936300754547,0.2643705010414123,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03839111328125,0.9990000128746032,0.4266130626201629,0.3844816386699676,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03839111328125,0.904882311820984,0.3010092675685882,1.3551075458526611,291.03839111328125,291.0260009765625,289.25,286.9267578125,291.040283203125,297.7028503417969,291.0385437011719,1.0,0.507806122303009,1.0,1.0,0.2670159041881561,1.0,-2.817946672439575,2.2215678691864014,0.596378743648529,1.5850266218185425,0.0,0.0,0.0,91.82268524169922,103.0,2.9167349338531494,-0.0,1716.2672119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885940,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0395812988281,0.927423655986786,0.3280500471591949,0.2954735159873962,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0394287109375,0.4845552742481231,0.050000000745058,0.0490314960479736,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0395812988281,0.9772103428840636,0.3803789615631103,0.2660087049007416,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0395812988281,0.9990000128746032,0.4284605979919433,0.3923895359039306,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0395812988281,0.8998128771781921,0.3021784722805023,1.3606740236282349,291.0395812988281,291.0260009765625,289.25,286.92529296875,291.0410461425781,297.6976013183594,291.0397033691406,1.0,0.5121041536331177,1.0,1.0,0.2666904330253601,1.0,-2.8377575874328613,2.236557483673096,0.6011999845504761,1.595651626586914,0.0,0.0,0.0,94.2083511352539,106.0,1.962117314338684,-0.0,1758.0567626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886000,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0395812988281,0.927423655986786,0.3280500471591949,0.2954735159873962,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0394287109375,0.4845552742481231,0.050000000745058,0.0490314960479736,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0395812988281,0.9772103428840636,0.3803789615631103,0.2660087049007416,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0395812988281,0.9990000128746032,0.4284605979919433,0.3923895359039306,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0395812988281,0.8998128771781921,0.3021784722805023,1.3606740236282349,291.0395812988281,291.0260009765625,289.25,286.92529296875,291.0410461425781,297.6976013183594,291.0397033691406,1.0,0.5121041536331177,1.0,1.0,0.2666904330253601,1.0,-2.8377575874328613,2.236557483673096,0.6011999845504761,1.595651626586914,0.0,0.0,0.0,94.2083511352539,106.0,1.962117314338684,-0.0,1758.0567626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886060,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0394897460937,0.9211955666542052,0.3294046819210052,0.2967583239078522,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0395812988281,0.4808695316314697,0.050000000745058,0.0491030886769294,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0394897460937,0.9724693298339844,0.3826326429843902,0.2676307559013366,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0394897460937,0.9990000128746032,0.429918110370636,0.4009806513786316,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0394897460937,0.8943612575531006,0.3033058941364288,1.3660904169082642,291.0394897460937,291.0260009765625,289.25,286.9243469238281,291.0399169921875,297.6911926269531,291.0395202636719,1.0,0.5165984034538269,1.0,1.0,0.2661453187465668,1.0,-2.858172416687012,2.2525835037231445,0.605588972568512,1.6071736812591553,0.0,0.0,0.0,96.80213928222656,109.0,0.2297658324241638,-0.0,1802.3536376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886120,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0394897460937,0.9211955666542052,0.3294046819210052,0.2967583239078522,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0395812988281,0.4808695316314697,0.050000000745058,0.0491030886769294,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0394897460937,0.9724693298339844,0.3826326429843902,0.2676307559013366,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0394897460937,0.9990000128746032,0.429918110370636,0.4009806513786316,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0394897460937,0.8943612575531006,0.3033058941364288,1.3660904169082642,291.0394897460937,291.0260009765625,289.25,286.9243469238281,291.0399169921875,297.6911926269531,291.0395202636719,1.0,0.5165984034538269,1.0,1.0,0.2661453187465668,1.0,-2.858172416687012,2.2525835037231445,0.605588972568512,1.6071736812591553,0.0,0.0,0.0,96.80213928222656,109.0,0.2297658324241638,-0.0,1802.3536376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886180,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0386047363281,0.9134011268615724,0.3307163715362549,0.2980273962020874,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0387268066406,0.4761311411857605,0.050000000745058,0.0491948947310447,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0386047363281,0.9659910798072816,0.3848446905612945,0.2692415416240692,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0386047363281,0.9979761242866516,0.431039422750473,0.4082063734531402,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0386047363281,0.8874662518501282,0.3043831288814544,1.3713948726654053,291.0386047363281,291.0260009765625,289.25,286.9239501953125,291.0382385253906,297.6842956542969,291.0386047363281,1.0,0.5211097598075867,1.0,1.0,0.2656002044677734,1.0,-2.87690806388855,2.2674362659454346,0.6094717979431152,1.618000030517578,0.0,0.0,0.0,99.8545913696289,112.0,-0.9679667353630066,-0.0,1846.759033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886240,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0386047363281,0.9134011268615724,0.3307163715362549,0.2980273962020874,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0387268066406,0.4761311411857605,0.050000000745058,0.0491948947310447,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0386047363281,0.9659910798072816,0.3848446905612945,0.2692415416240692,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0386047363281,0.9979761242866516,0.431039422750473,0.4082063734531402,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0386047363281,0.8874662518501282,0.3043831288814544,1.3713948726654053,291.0386047363281,291.0260009765625,289.25,286.9239501953125,291.0382385253906,297.6842956542969,291.0386047363281,1.0,0.5211097598075867,1.0,1.0,0.2656002044677734,1.0,-2.87690806388855,2.2674362659454346,0.6094717979431152,1.618000030517578,0.0,0.0,0.0,99.8545913696289,112.0,-0.9679667353630066,-0.0,1846.759033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886300,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.03765869140625,0.9076245427131652,0.3313474953174591,0.2986647188663482,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0379333496094,0.4724234938621521,0.050000000745058,0.0492650307714939,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03765869140625,0.9606415629386902,0.3859264552593231,0.2700494229793548,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03765869140625,0.9936013221740724,0.4316554367542267,0.4088124334812164,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0376892089844,0.8822278380393982,0.3048942387104034,1.374048113822937,291.03765869140625,291.0260009765625,289.25,286.9239807128906,291.0367431640625,297.6817626953125,291.03759765625,1.0,0.5231497883796692,1.0,1.0,0.2653276324272156,1.0,-2.8825528621673584,2.2722208499908447,0.6103319525718689,1.6215651035308838,0.0,0.0,0.0,101.85126495361328,112.0,-1.85950779914856,-0.0,1865.620361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886360,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0365600585937,0.902761936187744,0.3319697976112366,0.2992865741252899,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0368347167969,0.4688391983509063,0.050000000745058,0.0493302904069423,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0365295410156,0.955796480178833,0.3869996964931488,0.2708455324172973,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0365295410156,0.9895607829093932,0.4323669373989105,0.4095006287097931,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0365600585937,0.8776164054870605,0.305395632982254,1.3766181468963623,291.0365295410156,291.0260009765625,289.25,286.9241943359375,291.0354919433594,297.6796875,291.0364990234375,1.0,0.5251179933547974,1.0,1.0,0.2650807499885559,1.0,-2.888252019882202,2.276980400085449,0.6112716197967529,1.6250793933868408,0.0,0.0,0.0,103.7259521484375,115.0,-2.387584686279297,-0.0,1883.9779052734373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886420,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.8945570588111877,0.3331913948059082,0.30049929022789,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0346984863281,0.4616868793964386,0.050000000745058,0.0494516305625438,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343933105469,0.9471502900123596,0.3891234695911407,0.2724139094352722,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343933105469,0.982176959514618,0.4339635670185089,0.4110689461231231,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.8696528077125549,0.3063730597496032,1.3815921545028689,291.0343933105469,291.0260009765625,289.25,286.92510986328125,291.0332336425781,297.6763000488281,291.03436279296875,1.0,0.5288896560668945,1.0,1.0,0.2645869851112366,1.0,-2.899604320526123,2.286463975906372,0.6131402254104614,1.6320784091949463,0.0,0.0,0.0,107.2421417236328,118.0,-2.805421829223633,-0.0,1919.6719970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886480,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.8945570588111877,0.3331913948059082,0.30049929022789,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0346984863281,0.4616868793964386,0.050000000745058,0.0494516305625438,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343933105469,0.9471502900123596,0.3891234695911407,0.2724139094352722,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343933105469,0.982176959514618,0.4339635670185089,0.4110689461231231,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.8696528077125549,0.3063730597496032,1.3815921545028689,291.0343933105469,291.0260009765625,289.25,286.92510986328125,291.0332336425781,297.6763000488281,291.03436279296875,1.0,0.5288896560668945,1.0,1.0,0.2645869851112366,1.0,-2.899604320526123,2.286463975906372,0.6131402254104614,1.6320784091949463,0.0,0.0,0.0,107.2421417236328,118.0,-2.805421829223633,-0.0,1919.6719970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886540,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0322570800781,0.8874645233154297,0.3343851864337921,0.3016793429851532,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325622558594,0.4551234245300293,0.050000000745058,0.0495655126869678,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0322570800781,0.9394840598106384,0.3912197351455688,0.2739571034908294,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0322570800781,0.9754045009613036,0.4356776773929596,0.4127700328826904,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0322570800781,0.862819492816925,0.3073208928108215,1.3863931894302368,291.0322570800781,291.0260009765625,289.25,286.92681884765625,291.0310363769531,297.6734619140625,291.0321960449219,1.0,0.5325082540512085,1.0,1.0,0.2640931904315948,1.0,-2.910830020904541,2.2958664894104004,0.6149635314941406,1.6390187740325928,0.0,0.0,0.0,110.56599426269533,121.0,-2.9430689811706543,-0.0,1954.469482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886600,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0322570800781,0.8874645233154297,0.3343851864337921,0.3016793429851532,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325622558594,0.4551234245300293,0.050000000745058,0.0495655126869678,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0322570800781,0.9394840598106384,0.3912197351455688,0.2739571034908294,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0322570800781,0.9754045009613036,0.4356776773929596,0.4127700328826904,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0322570800781,0.862819492816925,0.3073208928108215,1.3863931894302368,291.0322570800781,291.0260009765625,289.25,286.92681884765625,291.0310363769531,297.6734619140625,291.0321960449219,1.0,0.5325082540512085,1.0,1.0,0.2640931904315948,1.0,-2.910830020904541,2.2958664894104004,0.6149635314941406,1.6390187740325928,0.0,0.0,0.0,110.56599426269533,121.0,-2.9430689811706543,-0.0,1954.469482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886660,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.8811113834381104,0.3355560302734375,0.3028334975242615,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311889648437,0.4493225514888763,0.050000000745058,0.0496754087507724,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.9325072765350342,0.3932932317256927,0.2754803001880646,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.9690060615539552,0.4374370574951172,0.4145224988460541,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.8567358255386353,0.3082444667816162,1.3910595178604126,291.03106689453125,291.0260009765625,289.25,286.92938232421875,291.0306091308594,297.67095947265625,291.03106689453125,1.0,0.536023736000061,1.0,1.0,0.2638235986232757,1.0,-2.921895980834961,2.3045451641082764,0.6173507571220398,1.6452664136886597,0.0,0.0,0.0,113.78366088867188,124.0,-1.833769679069519,-0.0,1988.723876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886720,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.8811113834381104,0.3355560302734375,0.3028334975242615,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311889648437,0.4493225514888763,0.050000000745058,0.0496754087507724,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.9325072765350342,0.3932932317256927,0.2754803001880646,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.9690060615539552,0.4374370574951172,0.4145224988460541,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.8567358255386353,0.3082444667816162,1.3910595178604126,291.03106689453125,291.0260009765625,289.25,286.92938232421875,291.0306091308594,297.67095947265625,291.03106689453125,1.0,0.536023736000061,1.0,1.0,0.2638235986232757,1.0,-2.921895980834961,2.3045451641082764,0.6173507571220398,1.6452664136886597,0.0,0.0,0.0,113.78366088867188,124.0,-1.833769679069519,-0.0,1988.723876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886780,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03045654296875,0.8753200173377991,0.3367097377777099,0.3039692640304565,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0305480957031,0.444114089012146,0.050000000745058,0.0497828833758831,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.03045654296875,0.9261013269424438,0.3953496515750885,0.2769891917705536,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.03045654296875,0.9628839492797852,0.4392110109329223,0.4162923693656921,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03045654296875,0.8512153029441833,0.3091497123241424,1.3956271409988403,291.03045654296875,291.0260009765625,289.25,286.932861328125,291.0302734375,297.66864013671875,291.0304870605469,1.0,0.5394653081893921,1.0,1.0,0.2635539770126343,1.0,-2.932821989059448,2.3131091594696045,0.6197128295898438,1.651423096656799,0.0,0.0,0.0,116.93585968017578,127.0,-1.1359955072402954,-0.0,2022.6619873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886840,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03045654296875,0.8753200173377991,0.3367097377777099,0.3039692640304565,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0305480957031,0.444114089012146,0.050000000745058,0.0497828833758831,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.03045654296875,0.9261013269424438,0.3953496515750885,0.2769891917705536,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.03045654296875,0.9628839492797852,0.4392110109329223,0.4162923693656921,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03045654296875,0.8512153029441833,0.3091497123241424,1.3956271409988403,291.03045654296875,291.0260009765625,289.25,286.932861328125,291.0302734375,297.66864013671875,291.0304870605469,1.0,0.5394653081893921,1.0,1.0,0.2635539770126343,1.0,-2.932821989059448,2.3131091594696045,0.6197128295898438,1.651423096656799,0.0,0.0,0.0,116.93585968017578,127.0,-1.1359955072402954,-0.0,2022.6619873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886900,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302124023437,0.8725945353507996,0.3372794687747955,0.3045304715633392,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302734375,0.4416945278644562,0.050000000745058,0.0498360730707645,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302124023437,0.9230861067771912,0.39637091755867,0.2777385115623474,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302124023437,0.959905207157135,0.4400970935821533,0.4171774685382843,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302124023437,0.848624050617218,0.3095955848693847,1.3978782892227173,291.0302124023437,291.0260009765625,289.25,286.9349670410156,291.03009033203125,297.66754150390625,291.0302429199219,1.0,0.5411639213562012,1.0,1.0,0.2634191811084747,1.0,-2.9382309913635254,2.317354679107666,0.6208764910697937,1.6544743776321411,0.0,0.0,0.0,118.49641418457033,127.0,-0.9449144005775452,-0.0,2039.5521240234373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
