time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11886960,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301208496094,0.8699647188186646,0.3378448188304901,0.30508753657341,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301513671875,0.4393815994262695,0.050000000745058,0.0498890727758407,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301208496094,0.9201844334602356,0.3973879814147949,0.2784847319126129,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301208496094,0.9569711685180664,0.4409809112548828,0.4180607199668884,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301208496094,0.8461268544197083,0.310037612915039,1.4001104831695557,291.0301208496094,291.0260009765625,289.25,286.93731689453125,291.0302734375,297.6664428710937,291.0301818847656,1.0,0.5428507924079895,1.0,1.0,0.2633363008499145,1.0,-2.943606376647949,2.32143783569336,0.6221684217453003,1.657369613647461,0.0,0.0,0.0,120.0511245727539,130.0,-0.5630723237991333,-0.0,2056.41357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887020,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03033447265625,0.864970326423645,0.3389626145362854,0.3061892986297607,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303039550781,0.4350515305995941,0.050000000745058,0.0499945878982543,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03033447265625,0.9147214889526368,0.3994098007678985,0.2799678742885589,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303649902344,0.9512404203414916,0.4427393972873688,0.4198188185691833,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03033447265625,0.8413885235786438,0.3109104633331299,1.4045207500457764,291.0303649902344,291.0260009765625,289.25,286.9428405761719,291.0307312011719,297.6643371582031,291.0303955078125,1.0,0.5461908578872681,1.0,1.0,0.2631705105304718,1.0,-2.9542548656463623,2.3295154571533203,0.624739408493042,1.6630882024765017,0.0,0.0,0.0,123.14494323730467,133.0,0.0466231368482112,-0.0,2090.057861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887080,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03033447265625,0.864970326423645,0.3389626145362854,0.3061892986297607,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303039550781,0.4350515305995941,0.050000000745058,0.0499945878982543,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03033447265625,0.9147214889526368,0.3994098007678985,0.2799678742885589,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303649902344,0.9512404203414916,0.4427393972873688,0.4198188185691833,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03033447265625,0.8413885235786438,0.3109104633331299,1.4045207500457764,291.0303649902344,291.0260009765625,289.25,286.9428405761719,291.0307312011719,297.6643371582031,291.0303955078125,1.0,0.5461908578872681,1.0,1.0,0.2631705105304718,1.0,-2.9542548656463623,2.3295154571533203,0.624739408493042,1.6630882024765017,0.0,0.0,0.0,123.14494323730467,133.0,0.0466231368482112,-0.0,2090.057861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887140,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306701660156,0.8602859377861023,0.3400632739067077,0.3072758018970489,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306396484375,0.4310707747936249,0.050000000745058,0.050099778920412,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306701660156,0.909698486328125,0.4014153778553009,0.2814397513866424,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306701660156,0.9456835985183716,0.4444828629493713,0.4215635657310486,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306701660156,0.8369418978691101,0.3117695748806,1.4088683128356934,291.0306701660156,291.0260009765625,289.25,286.94952392578125,291.0311584472656,297.6623229980469,291.0307312011719,1.0,0.5494936108589172,1.0,1.0,0.2630047500133514,1.0,-2.96478009223938,2.33750867843628,0.6272713541984558,1.6687421798706057,0.0,0.0,0.0,126.22698211669922,136.0,0.3293236196041107,-0.0,2123.658447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887200,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306701660156,0.8602859377861023,0.3400632739067077,0.3072758018970489,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306396484375,0.4310707747936249,0.050000000745058,0.050099778920412,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306701660156,0.909698486328125,0.4014153778553009,0.2814397513866424,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306701660156,0.9456835985183716,0.4444828629493713,0.4215635657310486,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306701660156,0.8369418978691101,0.3117695748806,1.4088683128356934,291.0306701660156,291.0260009765625,289.25,286.94952392578125,291.0311584472656,297.6623229980469,291.0307312011719,1.0,0.5494936108589172,1.0,1.0,0.2630047500133514,1.0,-2.96478009223938,2.33750867843628,0.6272713541984558,1.6687421798706057,0.0,0.0,0.0,126.22698211669922,136.0,0.3293236196041107,-0.0,2123.658447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887260,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303955078125,0.855869710445404,0.341141939163208,0.3083438575267792,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.427397221326828,0.050000000745058,0.0502048879861831,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303955078125,0.9051079154014589,0.4034003615379333,0.2828981280326843,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303955078125,0.9402982592582704,0.4462051093578338,0.4232898354530334,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303955078125,0.8327381014823914,0.3126124143600464,1.4131460189819336,291.0303955078125,291.02801513671875,289.2483825683594,286.9569091796875,291.0302124023437,297.6603088378906,291.0303955078125,1.0,0.5527596473693848,1.0,1.0,0.2628242075443268,1.0,-2.975160837173462,2.3454434871673584,0.6297171711921692,1.6743638515472412,0.0,0.0,0.0,129.3023223876953,139.0,-0.4346804320812225,-0.0,2157.198486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887320,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303955078125,0.855869710445404,0.341141939163208,0.3083438575267792,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.427397221326828,0.050000000745058,0.0502048879861831,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303955078125,0.9051079154014589,0.4034003615379333,0.2828981280326843,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303955078125,0.9402982592582704,0.4462051093578338,0.4232898354530334,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303955078125,0.8327381014823914,0.3126124143600464,1.4131460189819336,291.0303955078125,291.02801513671875,289.2483825683594,286.9569091796875,291.0302124023437,297.6603088378906,291.0303955078125,1.0,0.5527596473693848,1.0,1.0,0.2628242075443268,1.0,-2.975160837173462,2.3454434871673584,0.6297171711921692,1.6743638515472412,0.0,0.0,0.0,129.3023223876953,139.0,-0.4346804320812225,-0.0,2157.198486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887380,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281677246094,0.8516668677330017,0.3421862721443176,0.3093848824501037,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.028564453125,0.4239846467971802,0.050000000745058,0.0503104068338871,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281677246094,0.9009014368057252,0.4053533673286438,0.2843368947505951,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281677246094,0.9350611567497252,0.4478938281536102,0.4249883592128753,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281982421875,0.828717827796936,0.313431054353714,1.4173284769058228,291.0281677246094,291.0339050292969,289.2436218261719,286.9645690917969,291.0267028808594,297.65826416015625,291.028076171875,1.0,0.555987536907196,1.0,1.0,0.2626436650753021,1.0,-2.9853382110595703,2.3532378673553467,0.6321003437042236,1.6798880100250244,0.0,0.0,0.0,132.38136291503906,142.0,-2.617851734161377,-0.0,2190.62109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887440,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281677246094,0.8516668677330017,0.3421862721443176,0.3093848824501037,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.028564453125,0.4239846467971802,0.050000000745058,0.0503104068338871,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281677246094,0.9009014368057252,0.4053533673286438,0.2843368947505951,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281677246094,0.9350611567497252,0.4478938281536102,0.4249883592128753,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281982421875,0.828717827796936,0.313431054353714,1.4173284769058228,291.0281677246094,291.0339050292969,289.2436218261719,286.9645690917969,291.0267028808594,297.65826416015625,291.028076171875,1.0,0.555987536907196,1.0,1.0,0.2626436650753021,1.0,-2.9853382110595703,2.3532378673553467,0.6321003437042236,1.6798880100250244,0.0,0.0,0.0,132.38136291503906,142.0,-2.617851734161377,-0.0,2190.62109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887500,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0262451171875,0.8496295809745789,0.3426915407180786,0.3098916411399841,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0267944335937,0.4223635792732239,0.050000000745058,0.0503634735941886,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0262451171875,0.8988699913024902,0.4063140749931335,0.2850463092327118,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0262145996094,0.9324912428855896,0.4487215876579284,0.4258234202861786,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0262451171875,0.8267589211463928,0.3138283491134643,1.419371485710144,291.0262145996094,291.0382080078125,289.2401733398437,286.96844482421875,291.0240783691406,297.6571960449219,291.0260925292969,1.0,0.5575853586196899,1.0,1.0,0.2625534236431122,1.0,-2.990323781967163,2.357062578201294,0.6332613229751587,1.682600021362305,0.0,0.0,0.0,133.9250030517578,142.0,-3.970207691192627,-0.0,2207.251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887560,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0244140625,0.8476293087005615,0.343185544013977,0.310388445854187,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248413085937,0.4207937121391296,0.050000000745058,0.0504168048501014,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0244140625,0.8968697190284729,0.4072642028331756,0.2857484817504883,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0243835449219,0.9299525618553162,0.4495381116867065,0.426648199558258,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0244140625,0.8248266577720642,0.3142173588275909,1.4213788509368896,291.0243835449219,291.0433654785156,289.2359924316406,286.9723815917969,291.0226135253906,297.6560974121094,291.0243225097656,1.0,0.559171736240387,1.0,1.0,0.2627034783363342,1.0,-2.99523401260376,2.360179901123047,0.6350541710853577,1.6846238374710083,0.0,0.0,0.0,135.47230529785156,145.0,-4.229510307312012,-0.0,2223.816650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887620,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0209350585937,0.843754768371582,0.344146192073822,0.3113556504249573,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0214538574219,0.4178085327148437,0.050000000745058,0.0505238287150859,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0209350585937,0.8929831385612488,0.4091381430625915,0.2871332764625549,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0209045410156,0.925006628036499,0.4511422216892242,0.4282689690589905,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0209350585937,0.8210489153862,0.3149741888046264,1.4252936840057373,291.0209045410156,291.0561218261719,289.2257080078125,286.9803771972656,291.0184936523437,297.65386962890625,291.0207824707031,1.0,0.5623084902763367,1.0,1.0,0.2630036175251007,1.0,-3.0048444271087646,2.366171836853028,0.6386727094650269,1.6884746551513672,0.0,0.0,0.0,138.56846618652344,148.0,-4.9357194900512695,-0.0,2256.731689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887680,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0209350585937,0.843754768371582,0.344146192073822,0.3113556504249573,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0214538574219,0.4178085327148437,0.050000000745058,0.0505238287150859,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0209350585937,0.8929831385612488,0.4091381430625915,0.2871332764625549,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0209045410156,0.925006628036499,0.4511422216892242,0.4282689690589905,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0209350585937,0.8210489153862,0.3149741888046264,1.4252936840057373,291.0209045410156,291.0561218261719,289.2257080078125,286.9803771972656,291.0184936523437,297.65386962890625,291.0207824707031,1.0,0.5623084902763367,1.0,1.0,0.2630036175251007,1.0,-3.0048444271087646,2.366171836853028,0.6386727094650269,1.6884746551513672,0.0,0.0,0.0,138.56846618652344,148.0,-4.9357194900512695,-0.0,2256.731689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887740,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.01580810546875,0.8400343656539917,0.3450639843940735,0.3122870922088623,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0165710449219,0.4150089025497436,0.050000000745058,0.0506313294172287,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.01580810546875,0.8892403841018677,0.4109708070755005,0.288491278886795,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0157775878906,0.920249879360199,0.4527017176151275,0.429850310087204,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0158386230469,0.8173642754554749,0.3156991899013519,1.429074764251709,291.0157775878906,291.0719299316406,289.21295166015625,286.98846435546875,291.0123596191406,297.65155029296875,291.0155639648437,1.0,0.5653970241546631,1.0,1.0,0.2633037567138672,1.0,-3.0141725540161133,2.3719570636749268,0.6422155499458313,1.6921839714050293,0.0,0.0,0.0,141.66677856445312,151.0,-6.735011100769043,-0.0,2289.34716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887800,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.01580810546875,0.8400343656539917,0.3450639843940735,0.3122870922088623,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0165710449219,0.4150089025497436,0.050000000745058,0.0506313294172287,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.01580810546875,0.8892403841018677,0.4109708070755005,0.288491278886795,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0157775878906,0.920249879360199,0.4527017176151275,0.429850310087204,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0158386230469,0.8173642754554749,0.3156991899013519,1.429074764251709,291.0157775878906,291.0719299316406,289.21295166015625,286.98846435546875,291.0123596191406,297.65155029296875,291.0155639648437,1.0,0.5653970241546631,1.0,1.0,0.2633037567138672,1.0,-3.0141725540161133,2.3719570636749268,0.6422155499458313,1.6921839714050293,0.0,0.0,0.0,141.66677856445312,151.0,-6.735011100769043,-0.0,2289.34716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887860,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0164794921875,0.8364595174789429,0.34595787525177,0.3131881654262543,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0160217285156,0.412372350692749,0.050000000745058,0.0507392361760139,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0164794921875,0.8856403827667236,0.4127793312072754,0.2898261249065399,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0164794921875,0.9157075881958008,0.454232782125473,0.431396871805191,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0164489746094,0.8137518167495728,0.3164044320583343,1.4327393770217896,291.0164794921875,291.0904846191406,289.197998046875,286.9966125488281,291.0176086425781,297.6492004394531,291.01666259765625,1.0,0.568437933921814,1.0,1.0,0.2652983963489532,1.0,-3.023254632949829,2.372748613357544,0.6505060195922852,1.6909724473953247,0.0,0.0,0.0,144.76376342773438,154.0,0.0065274550579488,-0.0,2321.67236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887920,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0164794921875,0.8364595174789429,0.34595787525177,0.3131881654262543,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0160217285156,0.412372350692749,0.050000000745058,0.0507392361760139,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0164794921875,0.8856403827667236,0.4127793312072754,0.2898261249065399,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0164794921875,0.9157075881958008,0.454232782125473,0.431396871805191,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0164489746094,0.8137518167495728,0.3164044320583343,1.4327393770217896,291.0164794921875,291.0904846191406,289.197998046875,286.9966125488281,291.0176086425781,297.6492004394531,291.01666259765625,1.0,0.568437933921814,1.0,1.0,0.2652983963489532,1.0,-3.023254632949829,2.372748613357544,0.6505060195922852,1.6909724473953247,0.0,0.0,0.0,144.76376342773438,154.0,0.0065274550579488,-0.0,2321.67236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887980,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0199279785156,0.8331272602081299,0.3468696475028991,0.3140993416309356,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0194702148437,0.4099223017692566,0.050000000745058,0.0508454255759716,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0199279785156,0.8822965621948242,0.4146021604537964,0.2911664843559265,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0199584960937,0.9115304350852966,0.4557733833789825,0.4329460561275482,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0199279785156,0.8102925419807434,0.3171219825744629,1.4364286661148071,291.0199584960937,291.11151123046875,289.1810302734375,287.0047912597656,291.0221252441406,297.6470947265625,291.0201110839844,1.0,0.5714507699012756,1.0,1.0,0.2672930657863617,1.0,-3.032386302947998,2.373378276824951,0.6590080261230469,1.689589023590088,0.0,0.0,0.0,147.82032775878906,157.0,3.33161997795105,-0.0,2354.060302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888040,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0199279785156,0.8331272602081299,0.3468696475028991,0.3140993416309356,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0194702148437,0.4099223017692566,0.050000000745058,0.0508454255759716,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0199279785156,0.8822965621948242,0.4146021604537964,0.2911664843559265,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0199584960937,0.9115304350852966,0.4557733833789825,0.4329460561275482,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0199279785156,0.8102925419807434,0.3171219825744629,1.4364286661148071,291.0199584960937,291.11151123046875,289.1810302734375,287.0047912597656,291.0221252441406,297.6470947265625,291.0201110839844,1.0,0.5714507699012756,1.0,1.0,0.2672930657863617,1.0,-3.032386302947998,2.373378276824951,0.6590080261230469,1.689589023590088,0.0,0.0,0.0,147.82032775878906,157.0,3.33161997795105,-0.0,2354.060302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888100,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0215759277344,0.8315339088439941,0.3473265171051025,0.3145572245121002,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0211486816406,0.4087525308132171,0.050000000745058,0.0508981198072433,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0216064453125,0.8807035684585571,0.4155140519142151,0.2918379008769989,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0216064453125,0.9095650315284728,0.4565429389476776,0.4337210655212402,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0215759277344,0.8086035251617432,0.3174836337566376,1.4382879734039309,291.0216064453125,291.12286376953125,289.171875,287.00885009765625,291.0238647460937,297.6460876464844,291.0217590332031,1.0,0.5729506611824036,1.0,1.0,0.2682904005050659,1.0,-3.0369739532470703,2.37369441986084,0.6632797122001648,1.6888957023620603,0.0,0.0,0.0,149.3397979736328,157.0,3.871192216873169,-0.0,2370.317138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888160,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.025634765625,0.8299747705459595,0.3477852940559387,0.3150149881839752,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02423095703125,0.4076097309589386,0.050000000745058,0.0509508028626441,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02569580078125,0.879148542881012,0.4164275527000427,0.2925090789794922,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0257263183594,0.9076682925224304,0.4573132395744324,0.4344950914382934,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0256042480469,0.8069271445274353,0.317848265171051,1.4401543140411377,291.0257263183594,291.134765625,289.16229248046875,287.0129089355469,291.0323181152344,297.6451110839844,291.0263061523437,1.0,0.5744463205337524,1.0,1.0,0.2702276408672333,1.0,-3.0415685176849365,2.371401309967041,0.6701673865318298,1.685602068901062,0.0,0.0,0.0,150.8582000732422,160.0,8.765250205993652,-0.0,2386.6123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888220,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0404357910156,0.8270425200462341,0.3487532138824463,0.3159615695476532,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0384216308594,0.4054327011108398,0.050000000745058,0.0510542765259742,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0404968261719,0.8762469291687012,0.4183010756969452,0.2938734292984009,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04052734375,0.9041864275932312,0.4588963389396667,0.4360693395137787,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0404052734375,0.803709864616394,0.3186182975769043,1.4440152645111084,291.04052734375,291.1499938964844,289.1419982910156,287.02099609375,291.05010986328125,297.6434631347656,291.0411682128906,1.0,0.577440619468689,1.0,1.0,0.2741021811962127,1.0,-3.051004409790039,2.3665688037872314,0.6844357252120972,1.6787086725234983,0.0,0.0,0.0,153.85736083984375,163.0,17.2185001373291,-0.0,2419.601318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888280,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0404357910156,0.8270425200462341,0.3487532138824463,0.3159615695476532,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0384216308594,0.4054327011108398,0.050000000745058,0.0510542765259742,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0404968261719,0.8762469291687012,0.4183010756969452,0.2938734292984009,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04052734375,0.9041864275932312,0.4588963389396667,0.4360693395137787,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0404052734375,0.803709864616394,0.3186182975769043,1.4440152645111084,291.04052734375,291.1499938964844,289.1419982910156,287.02099609375,291.05010986328125,297.6434631347656,291.0411682128906,1.0,0.577440619468689,1.0,1.0,0.2741021811962127,1.0,-3.051004409790039,2.3665688037872314,0.6844357252120972,1.6787086725234983,0.0,0.0,0.0,153.85736083984375,163.0,17.2185001373291,-0.0,2419.601318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888340,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.05633544921875,0.8243385553359985,0.3497728407382965,0.3169575333595276,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0542297363281,0.4033752083778381,0.050000000745058,0.0511554330587387,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.056396484375,0.8736045360565186,0.4202238321304321,0.2952737212181091,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0564270019531,0.9010791182518004,0.4605253934860229,0.4376885890960693,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0563049316406,0.8007271885871887,0.3194402456283569,1.4481055736541748,291.0564270019531,291.1499938964844,289.120361328125,287.0289306640625,291.0672302246094,297.6422119140625,291.05712890625,1.0,0.5804567337036133,1.0,1.0,0.2779766917228699,1.0,-3.0608701705932617,2.361954689025879,0.698915421962738,1.6719363927841189,0.0,0.0,0.0,156.81651306152344,166.0,20.73603630065918,-0.0,2453.376708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888400,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.05633544921875,0.8243385553359985,0.3497728407382965,0.3169575333595276,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0542297363281,0.4033752083778381,0.050000000745058,0.0511554330587387,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.056396484375,0.8736045360565186,0.4202238321304321,0.2952737212181091,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0564270019531,0.9010791182518004,0.4605253934860229,0.4376885890960693,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0563049316406,0.8007271885871887,0.3194402456283569,1.4481055736541748,291.0564270019531,291.1499938964844,289.120361328125,287.0289306640625,291.0672302246094,297.6422119140625,291.05712890625,1.0,0.5804567337036133,1.0,1.0,0.2779766917228699,1.0,-3.0608701705932617,2.361954689025879,0.698915421962738,1.6719363927841189,0.0,0.0,0.0,156.81651306152344,166.0,20.73603630065918,-0.0,2453.376708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888460,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0736999511719,0.821782112121582,0.3508240282535553,0.3179837763309479,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.07135009765625,0.40138840675354,0.050000000745058,0.0512556619942188,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0737609863281,0.8711383938789368,0.4221786856651306,0.2966974079608917,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07379150390625,0.898160457611084,0.4621840715408325,0.4393371641635895,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0736389160156,0.7979175448417664,0.3203037083148956,1.452384114265442,291.07379150390625,291.1499938964844,289.0976257324219,287.0367431640625,291.0858154296875,297.6412048339844,291.0745544433594,1.0,0.5834977030754089,1.0,1.0,0.2821103632450104,1.0,-3.071061134338379,2.3567333221435547,0.7143276333808899,1.664478778839111,0.0,0.0,0.0,159.76588439941406,169.0,23.409141540527344,-0.0,2487.912841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888520,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0736999511719,0.821782112121582,0.3508240282535553,0.3179837763309479,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.07135009765625,0.40138840675354,0.050000000745058,0.0512556619942188,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0737609863281,0.8711383938789368,0.4221786856651306,0.2966974079608917,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07379150390625,0.898160457611084,0.4621840715408325,0.4393371641635895,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0736389160156,0.7979175448417664,0.3203037083148956,1.452384114265442,291.07379150390625,291.1499938964844,289.0976257324219,287.0367431640625,291.0858154296875,297.6412048339844,291.0745544433594,1.0,0.5834977030754089,1.0,1.0,0.2821103632450104,1.0,-3.071061134338379,2.3567333221435547,0.7143276333808899,1.664478778839111,0.0,0.0,0.0,159.76588439941406,169.0,23.409141540527344,-0.0,2487.912841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888580,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0916748046875,0.8193410634994507,0.3518997132778168,0.3190334141254425,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0893249511719,0.3994468152523041,0.050000000745058,0.0513553768396377,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0917358398437,0.8688182830810547,0.4241599440574646,0.2981403470039367,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0917663574219,0.8953878879547119,0.4638664126396179,0.4410092532634735,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09161376953125,0.7952558398246765,0.3212049305438995,1.456835389137268,291.0917663574219,291.1499938964844,289.0740051269531,287.0443420410156,291.1041259765625,297.640380859375,291.0924987792969,1.0,0.5865641832351685,1.0,1.0,0.2862440347671509,1.0,-3.081538677215576,2.351602792739868,0.729935884475708,1.657030701637268,0.0,0.0,0.0,162.7145538330078,172.0,24.560932159423828,-0.0,2523.203857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888640,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0916748046875,0.8193410634994507,0.3518997132778168,0.3190334141254425,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0893249511719,0.3994468152523041,0.050000000745058,0.0513553768396377,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0917358398437,0.8688182830810547,0.4241599440574646,0.2981403470039367,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0917663574219,0.8953878879547119,0.4638664126396179,0.4410092532634735,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09161376953125,0.7952558398246765,0.3212049305438995,1.456835389137268,291.0917663574219,291.1499938964844,289.0740051269531,287.0443420410156,291.1041259765625,297.640380859375,291.0924987792969,1.0,0.5865641832351685,1.0,1.0,0.2862440347671509,1.0,-3.081538677215576,2.351602792739868,0.729935884475708,1.657030701637268,0.0,0.0,0.0,162.7145538330078,172.0,24.560932159423828,-0.0,2523.203857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888700,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.10064697265625,0.8181533813476562,0.352443128824234,0.3195641338825226,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09832763671875,0.3984851241111755,0.050000000745058,0.0514051914215087,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007385253906,0.8677030205726624,0.4251573085784912,0.2988671064376831,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.10076904296875,0.8940466046333313,0.4647132754325866,0.4418514966964721,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1006164550781,0.7939717769622803,0.3216672241687774,1.459116816520691,291.1007385253906,291.1499938964844,289.0619201660156,287.0480651855469,291.1131591796875,297.6400146484375,291.1015014648437,1.0,0.5881060361862183,1.0,1.0,0.2883108556270599,1.0,-3.086865425109864,2.3490684032440186,0.7377970218658447,1.6533085107803345,0.0,0.0,0.0,164.1914825439453,172.0,24.78280258178711,-0.0,2541.114501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888760,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1068420410156,0.8169843554496765,0.3529841005802154,0.3200961351394653,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1056213378906,0.3975273072719574,0.050000000745058,0.0514549687504768,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1068725585937,0.8666149973869324,0.4261533319950104,0.2995954155921936,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1068725585937,0.8927330374717712,0.4655583798885345,0.4426952600479126,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1068115234375,0.792716383934021,0.3221327662467956,1.4614237546920776,291.1068725585937,291.1499938964844,289.0497131347656,287.0517272949219,291.1146240234375,297.6396484375,291.1071472167969,1.0,0.5896525382995605,1.0,1.0,0.2893854081630707,1.0,-3.0922281742095947,2.349353313446045,0.7428748607635498,1.6523805856704712,0.0,0.0,0.0,165.67041015625,175.0,19.69178581237793,-0.0,2559.177490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888820,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1114196777344,0.8145847320556641,0.3539998233318329,0.3211195468902588,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1109619140625,0.3955689966678619,0.050000000745058,0.0515568554401397,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1114501953125,0.8644024133682251,0.4280866682529449,0.3010248839855194,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1114501953125,0.8900678157806396,0.4671898484230041,0.4443458616733551,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1114196777344,0.7901824712753296,0.3230324983596802,1.4659700393676758,291.1114501953125,291.1499938964844,289.02496337890625,287.058837890625,291.1156005859375,297.6386413574219,291.1116027832031,1.0,0.5927386283874512,1.0,1.0,0.2915344834327698,1.0,-3.102750062942505,2.350142240524292,0.7526078224182129,1.650768756866455,0.0,0.0,0.0,168.6794891357422,178.0,10.074745178222656,-0.0,2595.35546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888880,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1114196777344,0.8145847320556641,0.3539998233318329,0.3211195468902588,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1109619140625,0.3955689966678619,0.050000000745058,0.0515568554401397,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1114501953125,0.8644024133682251,0.4280866682529449,0.3010248839855194,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1114501953125,0.8900678157806396,0.4671898484230041,0.4443458616733551,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1114196777344,0.7901824712753296,0.3230324983596802,1.4659700393676758,291.1114501953125,291.1499938964844,289.02496337890625,287.058837890625,291.1156005859375,297.6386413574219,291.1116027832031,1.0,0.5927386283874512,1.0,1.0,0.2915344834327698,1.0,-3.102750062942505,2.350142240524292,0.7526078224182129,1.650768756866455,0.0,0.0,0.0,168.6794891357422,178.0,10.074745178222656,-0.0,2595.35546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888940,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1139221191406,0.8120794296264648,0.3549334704875946,0.3220693171024322,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1136779785156,0.3935387432575226,0.050000000745058,0.0516619905829429,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11395263671875,0.8621277213096619,0.4299458265304565,0.3024032115936279,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11395263671875,0.8873374462127686,0.4687441289424896,0.4459252953529358,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1139221191406,0.7875981330871582,0.3238837420940399,1.4703177213668823,291.11395263671875,291.1499938964844,289.0,287.065673828125,291.11627197265625,297.6372375488281,291.1140441894531,1.0,0.5957877039909363,1.0,1.0,0.2936835587024688,1.0,-3.112801551818848,2.3505754470825195,0.7622259855270386,1.6488646268844604,0.0,0.0,0.0,171.75048828125,181.0,5.298179626464844,-0.0,2631.169189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889000,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1139221191406,0.8120794296264648,0.3549334704875946,0.3220693171024322,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1136779785156,0.3935387432575226,0.050000000745058,0.0516619905829429,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11395263671875,0.8621277213096619,0.4299458265304565,0.3024032115936279,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11395263671875,0.8873374462127686,0.4687441289424896,0.4459252953529358,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1139221191406,0.7875981330871582,0.3238837420940399,1.4703177213668823,291.11395263671875,291.1499938964844,289.0,287.065673828125,291.11627197265625,297.6372375488281,291.1140441894531,1.0,0.5957877039909363,1.0,1.0,0.2936835587024688,1.0,-3.112801551818848,2.3505754470825195,0.7622259855270386,1.6488646268844604,0.0,0.0,0.0,171.75048828125,181.0,5.298179626464844,-0.0,2631.169189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889060,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119384765625,0.8095107078552246,0.3557940423488617,0.3229570686817169,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124267578125,0.3914450705051422,0.050000000745058,0.0517690777778625,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119079589844,0.8598456382751465,0.431736946105957,0.3037371337413788,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119079589844,0.8845985531806946,0.4702264666557312,0.4474409818649292,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119384765625,0.7850086688995361,0.3246855437755584,1.4744642972946167,291.1119079589844,291.1499938964844,288.9750366210937,287.0722045898437,291.1107788085937,297.635498046875,291.1117858886719,1.0,0.5987876057624817,1.0,1.0,0.2950815856456756,1.0,-3.122409105300904,2.352896451950073,0.7695127725601196,1.648897647857666,0.0,0.0,0.0,174.85267639160156,184.0,-1.2384004592895508,-0.0,2666.501220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
