time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11889120,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119384765625,0.8095107078552246,0.3557940423488617,0.3229570686817169,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124267578125,0.3914450705051422,0.050000000745058,0.0517690777778625,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119079589844,0.8598456382751465,0.431736946105957,0.3037371337413788,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119079589844,0.8845985531806946,0.4702264666557312,0.4474409818649292,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119384765625,0.7850086688995361,0.3246855437755584,1.4744642972946167,291.1119079589844,291.1499938964844,288.9750366210937,287.0722045898437,291.1107788085937,297.635498046875,291.1117858886719,1.0,0.5987876057624817,1.0,1.0,0.2950815856456756,1.0,-3.122409105300904,2.352896451950073,0.7695127725601196,1.648897647857666,0.0,0.0,0.0,174.85267639160156,184.0,-1.2384004592895508,-0.0,2666.501220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889180,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1074523925781,0.8068537712097168,0.356570154428482,0.3237708508968353,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1080627441406,0.3892676830291748,0.050000000745058,0.0518782697618007,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1074523925781,0.8575438857078552,0.4334474503993988,0.3050165772438049,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.107421875,0.8818392157554626,0.4716241359710693,0.4488793909549713,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.10748291015625,0.7824006080627441,0.3254253268241882,1.4783480167388916,291.107421875,291.1499938964844,288.9502868652344,287.0783996582031,291.10498046875,297.63336181640625,291.1072692871094,1.0,0.6017212867736816,1.0,1.0,0.2964796423912048,1.0,-3.131456136703491,2.354889154434204,0.7765669822692871,1.6486927270889282,0.0,0.0,0.0,177.98406982421875,187.0,-4.838876724243164,-0.0,2701.07763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889240,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1074523925781,0.8068537712097168,0.356570154428482,0.3237708508968353,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1080627441406,0.3892676830291748,0.050000000745058,0.0518782697618007,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1074523925781,0.8575438857078552,0.4334474503993988,0.3050165772438049,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.107421875,0.8818392157554626,0.4716241359710693,0.4488793909549713,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.10748291015625,0.7824006080627441,0.3254253268241882,1.4783480167388916,291.107421875,291.1499938964844,288.9502868652344,287.0783996582031,291.10498046875,297.63336181640625,291.1072692871094,1.0,0.6017212867736816,1.0,1.0,0.2964796423912048,1.0,-3.131456136703491,2.354889154434204,0.7765669822692871,1.6486927270889282,0.0,0.0,0.0,177.98406982421875,187.0,-4.838876724243164,-0.0,2701.07763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889300,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1049499511719,0.8055000305175781,0.3569318652153015,0.3241530060768127,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1055908203125,0.3881548643112182,0.050000000745058,0.0519333481788635,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1049499511719,0.8563973307609558,0.4342768788337707,0.3056376278400421,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1049194335937,0.8804641366004944,0.4722953140735626,0.4495716691017151,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.10498046875,0.7810998558998108,0.3257742524147033,1.480194330215454,291.1049194335937,291.1499938964844,288.9380798339844,287.0813293457031,291.1021728515625,297.6322021484375,291.1047668457031,1.0,0.6031611561775208,1.0,1.0,0.2971786558628082,1.0,-3.135780572891236,2.355742692947388,0.7800378203392029,1.648482322692871,0.0,0.0,0.0,179.55361938476562,187.0,-5.781092643737793,-0.0,2718.059326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889360,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029052734375,0.8041447997093201,0.3572815954685211,0.3245232403278351,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1033630371094,0.3870518207550049,0.050000000745058,0.0519886016845703,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1028747558594,0.8552612662315369,0.4350942075252533,0.3062494695186615,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1028747558594,0.8791001439094543,0.4729532301425934,0.4502504467964172,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029052734375,0.7798084616661072,0.3261130750179291,1.4819917678833008,291.1028747558594,291.1499938964844,288.9259948730469,287.0841979980469,291.1006774902344,297.6309814453125,291.102783203125,1.0,0.6045854687690735,1.0,1.0,0.2980428636074066,1.0,-3.140004873275757,2.356048822402954,0.7839561700820923,1.6477453708648682,0.0,0.0,0.0,181.12310791015625,190.0,-5.514819145202637,-0.0,2734.88134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889420,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1000671386719,0.8014786839485168,0.3579564392566681,0.3252370357513428,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.10040283203125,0.3848932981491089,0.050000000745058,0.0520989298820495,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1000671386719,0.8530448079109192,0.4367028474807739,0.3074516952037811,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1000671386719,0.8764312267303467,0.4742390811443329,0.4515752494335174,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1000671386719,0.7772775888442993,0.3267682790756225,1.4854686260223389,291.1000671386719,291.1499938964844,288.9023742675781,287.0896301269531,291.098388671875,297.6285095214844,291.0999755859375,1.0,0.6073890924453735,1.0,1.0,0.2997712790966034,1.0,-3.148214340209961,2.356415033340454,0.7917992472648621,1.6460801362991333,0.0,0.0,0.0,184.24826049804688,193.0,-4.339184761047363,-0.0,2768.094482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889480,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1000671386719,0.8014786839485168,0.3579564392566681,0.3252370357513428,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.10040283203125,0.3848932981491089,0.050000000745058,0.0520989298820495,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1000671386719,0.8530448079109192,0.4367028474807739,0.3074516952037811,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1000671386719,0.8764312267303467,0.4742390811443329,0.4515752494335174,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1000671386719,0.7772775888442993,0.3267682790756225,1.4854686260223389,291.1000671386719,291.1499938964844,288.9023742675781,287.0896301269531,291.098388671875,297.6285095214844,291.0999755859375,1.0,0.6073890924453735,1.0,1.0,0.2997712790966034,1.0,-3.148214340209961,2.356415033340454,0.7917992472648621,1.6460801362991333,0.0,0.0,0.0,184.24826049804688,193.0,-4.339184761047363,-0.0,2768.094482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889540,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0979309082031,0.7988868951797485,0.3586051762104034,0.3259253203868866,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0981750488281,0.3828023672103882,0.050000000745058,0.0522087030112743,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0979309082031,0.8509140610694885,0.4382830262184143,0.3086325526237488,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0979309082031,0.873853862285614,0.4754918217658996,0.4528666138648987,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0979309082031,0.7748293280601501,0.3274010419845581,1.4888330698013306,291.0979309082031,291.1499938964844,288.879638671875,287.0946655273437,291.09674072265625,297.6259765625,291.097900390625,1.0,0.610141932964325,1.0,1.0,0.3014996647834778,1.0,-3.156191110610962,2.356598377227783,0.7995927333831787,1.6443039178848269,0.0,0.0,0.0,187.3514099121093,196.0,-3.293198108673096,-0.0,2800.878662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889600,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0979309082031,0.7988868951797485,0.3586051762104034,0.3259253203868866,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0981750488281,0.3828023672103882,0.050000000745058,0.0522087030112743,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0979309082031,0.8509140610694885,0.4382830262184143,0.3086325526237488,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0979309082031,0.873853862285614,0.4754918217658996,0.4528666138648987,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0979309082031,0.7748293280601501,0.3274010419845581,1.4888330698013306,291.0979309082031,291.1499938964844,288.879638671875,287.0946655273437,291.09674072265625,297.6259765625,291.097900390625,1.0,0.610141932964325,1.0,1.0,0.3014996647834778,1.0,-3.156191110610962,2.356598377227783,0.7995927333831787,1.6443039178848269,0.0,0.0,0.0,187.3514099121093,196.0,-3.293198108673096,-0.0,2800.878662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889660,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0982666015625,0.7963740825653076,0.3592396080493927,0.326596736907959,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0980834960937,0.3807771503925323,0.050000000745058,0.0523178800940513,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0982666015625,0.8488701581954956,0.4398465454578399,0.3097986578941345,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0982666015625,0.8713701367378235,0.4767235815525055,0.4541341066360473,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0982666015625,0.7724679708480835,0.3280223309993744,1.4921287298202517,291.0982666015625,291.1499938964844,288.8580017089844,287.0992736816406,291.0988464355469,297.6235046386719,291.0983581542969,1.0,0.6128556132316589,1.0,1.0,0.3035781383514404,1.0,-3.164017677307129,2.3556082248687744,0.8084096312522888,1.6414233446121216,0.0,0.0,0.0,190.43502807617188,184.0,-0.1779399365186691,-0.0,2833.3984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889720,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0982666015625,0.7963740825653076,0.3592396080493927,0.326596736907959,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0980834960937,0.3807771503925323,0.050000000745058,0.0523178800940513,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0982666015625,0.8488701581954956,0.4398465454578399,0.3097986578941345,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0982666015625,0.8713701367378235,0.4767235815525055,0.4541341066360473,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0982666015625,0.7724679708480835,0.3280223309993744,1.4921287298202517,291.0982666015625,291.1499938964844,288.8580017089844,287.0992736816406,291.0988464355469,297.6235046386719,291.0983581542969,1.0,0.6128556132316589,1.0,1.0,0.3035781383514404,1.0,-3.164017677307129,2.3556082248687744,0.8084096312522888,1.6414233446121216,0.0,0.0,0.0,190.43502807617188,184.0,-0.1779399365186691,-0.0,2833.3984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889780,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.10040283203125,0.8008872866630554,0.3598846793174743,0.3270275592803955,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10009765625,0.3835088908672333,0.050000000745058,0.0521709471940994,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10040283203125,0.8539052605628967,0.4414142966270447,0.3107742965221405,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10040283203125,0.8764952421188354,0.4779533147811889,0.4551385045051574,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10040283203125,0.7768091559410095,0.3286502361297607,1.4942134618759155,291.10040283203125,291.1499938964844,288.83770751953125,287.1034545898437,291.10186767578125,297.6214904785156,291.1005249023437,1.0,0.6111927032470703,1.0,1.0,0.3056565821170807,1.0,-3.169250011444092,2.3527755737304688,0.816474437713623,1.637360692024231,0.0,0.0,0.0,186.926010131836,172.0,2.154114007949829,-0.0,2825.081787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889840,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.10040283203125,0.8008872866630554,0.3598846793174743,0.3270275592803955,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10009765625,0.3835088908672333,0.050000000745058,0.0521709471940994,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10040283203125,0.8539052605628967,0.4414142966270447,0.3107742965221405,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10040283203125,0.8764952421188354,0.4779533147811889,0.4551385045051574,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10040283203125,0.7768091559410095,0.3286502361297607,1.4942134618759155,291.10040283203125,291.1499938964844,288.83770751953125,287.1034545898437,291.10186767578125,297.6214904785156,291.1005249023437,1.0,0.6111927032470703,1.0,1.0,0.3056565821170807,1.0,-3.169250011444092,2.3527755737304688,0.816474437713623,1.637360692024231,0.0,0.0,0.0,186.926010131836,172.0,2.154114007949829,-0.0,2825.081787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889900,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1018981933594,0.8050228953361511,0.3602224588394165,0.3271942734718323,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1015014648437,0.386140763759613,0.050000000745058,0.0520342253148555,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1018981933594,0.858372688293457,0.4422093629837036,0.3112215995788574,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1018981933594,0.8811272978782654,0.4785763323307037,0.4555830359458923,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10186767578125,0.7808019518852234,0.3289772868156433,1.4950016736984253,291.1018981933594,291.1499938964844,288.828125,287.1053771972656,291.103759765625,297.6206970214844,291.10205078125,1.0,0.6094940304756165,1.0,1.0,0.306695818901062,1.0,-3.1713063716888428,2.3509721755981445,0.8203340768814087,1.6350607872009275,0.0,0.0,0.0,183.5448608398437,172.0,3.110807418823242,-0.0,2810.96728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889960,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1035461425781,0.8099896907806396,0.36057049036026,0.3273457884788513,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1031188964844,0.389383465051651,0.050000000745058,0.0518716536462307,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1035461425781,0.8638446927070618,0.4430124461650848,0.3116553425788879,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.10357666015625,0.8867979645729065,0.4792055785655975,0.4560075104236603,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1035461425781,0.7857086658477783,0.3293147087097168,1.4957115650177002,291.10357666015625,291.1499938964844,288.8189697265625,287.107177734375,291.1056213378906,297.6200866699219,291.10369873046875,1.0,0.6074113845825195,1.0,1.0,0.3076825141906738,1.0,-3.173178672790528,2.349192380905152,0.8239863514900208,1.6328271627426147,0.0,0.0,0.0,179.50135803222656,160.0,3.775370359420776,-0.0,2792.8740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890020,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1054382324219,0.8158107399940491,0.3609424233436584,0.3274929225444793,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1049499511719,0.3931328356266022,0.050000000745058,0.051681637763977,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1054382324219,0.8705435991287231,0.4438555836677551,0.3120967447757721,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1054382324219,0.8937108516693115,0.4798661470413208,0.4564341008663177,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1054077148437,0.7917041778564453,0.3296769559383392,1.496401309967041,291.1054382324219,291.1499938964844,288.8099060058594,287.10894775390625,291.1078491210937,297.6195678710937,291.1056213378906,1.0,0.6049343943595886,1.0,1.0,0.3087086677551269,1.0,-3.175000190734864,2.347263813018799,0.8277364373207092,1.6304563283920288,0.0,0.0,0.0,174.76036071777344,160.0,4.437469482421875,-0.0,2770.875732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890080,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.10748291015625,0.8217258453369141,0.3612938821315765,0.3276234567165375,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1069030761719,0.3967682719230652,0.050000000745058,0.0514928176999092,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10748291015625,0.8775801062583923,0.4446406364440918,0.3124989867210388,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1075134277344,0.9009232521057128,0.4804811477661133,0.4568193554878235,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.10748291015625,0.7979682087898254,0.330021321773529,1.4970184564590454,291.1075134277344,291.1499938964844,288.802001953125,287.1104736328125,291.1102905273437,297.6191711425781,291.1076965332031,1.0,0.602448046207428,1.0,1.0,0.3096559047698974,1.0,-3.176619052886963,2.3454387187957764,0.8311802744865417,1.628237247467041,0.0,0.0,0.0,170.04139709472656,148.0,5.181037425994873,-0.0,2748.562744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890140,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11285400390625,0.8360116481781006,0.3620516955852508,0.3278901875019073,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.112060546875,0.4050631821155548,0.050000000745058,0.0510696433484554,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11285400390625,0.8949177265167236,0.4462984204292297,0.3133302927017212,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1128845214844,0.919726014137268,0.4817799925804138,0.4576084613800049,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1128234863281,0.8130082488059998,0.3307713866233825,1.4983075857162476,291.1128845214844,291.1499938964844,288.7870483398437,287.11328125,291.1165771484375,297.6186828613281,291.1131286621094,1.0,0.5968257188796997,1.0,1.0,0.3116292953491211,1.0,-3.17992901802063,2.341588258743286,0.8383407592773438,1.6235777139663696,0.0,0.0,0.0,159.4526824951172,136.0,7.017148017883301,-0.0,2697.766357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890200,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11285400390625,0.8360116481781006,0.3620516955852508,0.3278901875019073,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.112060546875,0.4050631821155548,0.050000000745058,0.0510696433484554,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11285400390625,0.8949177265167236,0.4462984204292297,0.3133302927017212,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1128845214844,0.919726014137268,0.4817799925804138,0.4576084613800049,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1128234863281,0.8130082488059998,0.3307713866233825,1.4983075857162476,291.1128845214844,291.1499938964844,288.7870483398437,287.11328125,291.1165771484375,297.6186828613281,291.1131286621094,1.0,0.5968257188796997,1.0,1.0,0.3116292953491211,1.0,-3.17992901802063,2.341588258743286,0.8383407592773438,1.6235777139663696,0.0,0.0,0.0,159.4526824951172,136.0,7.017148017883301,-0.0,2697.766357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890260,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.8537369966506958,0.3628356754779815,0.3281599879264831,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171875,0.4151632189750671,0.050000000745058,0.0506218262016773,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.9168853163719176,0.4479797482490539,0.3141616582870483,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.943780243396759,0.4830968081951141,0.4583922326564789,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1177978515625,0.830016553401947,0.3315602242946625,1.499662160873413,291.1178283691406,291.1499938964844,288.7742919921875,287.1156005859375,291.1211853027344,297.6184997558594,291.1180419921875,1.0,0.5908369421958923,1.0,1.0,0.3131820857524872,1.0,-3.1832852363586426,2.339024305343628,0.8442609906196594,1.6201871633529663,0.0,0.0,0.0,148.2421875,124.0,6.807548999786377,-0.0,2643.583740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890320,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.8537369966506958,0.3628356754779815,0.3281599879264831,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171875,0.4151632189750671,0.050000000745058,0.0506218262016773,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.9168853163719176,0.4479797482490539,0.3141616582870483,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.943780243396759,0.4830968081951141,0.4583922326564789,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1177978515625,0.830016553401947,0.3315602242946625,1.499662160873413,291.1178283691406,291.1499938964844,288.7742919921875,287.1156005859375,291.1211853027344,297.6184997558594,291.1180419921875,1.0,0.5908369421958923,1.0,1.0,0.3131820857524872,1.0,-3.1832852363586426,2.339024305343628,0.8442609906196594,1.6201871633529663,0.0,0.0,0.0,148.2421875,124.0,6.807548999786377,-0.0,2643.583740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890380,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234436035156,0.876188337802887,0.3636344373226166,0.3284311294555664,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1226501464844,0.4287697076797485,0.050000000745058,0.050160389393568,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234741210937,0.9455979466438292,0.4496746957302093,0.3149930834770202,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1235046386719,0.9704785943031312,0.4844220578670501,0.4591712057590484,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234436035156,0.8507698178291321,0.332379549741745,1.5010944604873655,291.1235046386719,291.1499938964844,288.7640075683594,287.117431640625,291.1274719238281,297.6185302734375,291.1237487792969,1.0,0.5846346020698547,1.0,1.0,0.3147348761558532,1.0,-3.1867146492004395,2.336549758911133,0.8501649498939514,1.616840958595276,0.0,0.0,0.0,136.68829345703125,112.0,7.77285099029541,-0.0,2587.5615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890440,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234436035156,0.876188337802887,0.3636344373226166,0.3284311294555664,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1226501464844,0.4287697076797485,0.050000000745058,0.050160389393568,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234741210937,0.9455979466438292,0.4496746957302093,0.3149930834770202,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1235046386719,0.9704785943031312,0.4844220578670501,0.4591712057590484,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234436035156,0.8507698178291321,0.332379549741745,1.5010944604873655,291.1235046386719,291.1499938964844,288.7640075683594,287.117431640625,291.1274719238281,297.6185302734375,291.1237487792969,1.0,0.5846346020698547,1.0,1.0,0.3147348761558532,1.0,-3.1867146492004395,2.336549758911133,0.8501649498939514,1.616840958595276,0.0,0.0,0.0,136.68829345703125,112.0,7.77285099029541,-0.0,2587.5615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890500,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268920898437,0.8896456360816956,0.3640415668487549,0.3285698890686035,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259460449219,0.4376099705696106,0.050000000745058,0.0499264821410179,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269226074219,0.9613215327262878,0.4505295753479004,0.3154109716415405,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269226074219,0.9839256405830384,0.4850899875164032,0.4595617055892944,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268615722656,0.8633259534835815,0.3328014612197876,1.501848578453064,291.1269226074219,291.1499938964844,288.75982666015625,287.1181640625,291.1313781738281,297.6185913085937,291.1272277832031,1.0,0.5814837217330933,1.0,1.0,0.3155112564563751,1.0,-3.188478708267212,2.335345268249512,0.8531332612037659,1.615176796913147,0.0,0.0,0.0,130.83203125,112.0,8.645099639892578,-0.0,2559.169677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890560,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.904841959476471,0.3644529581069946,0.3287120461463928,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291809082031,0.4482530653476715,0.050000000745058,0.0496915578842163,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.9771766066551208,0.4513885080814361,0.3158313632011413,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.9969297647476196,0.4857612252235412,0.4599545001983642,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.8777408599853516,0.3332302570343017,1.502630591392517,291.12994384765625,291.1499938964844,288.7563781738281,287.1187744140625,291.1336364746094,297.61871337890625,291.1301574707031,1.0,0.5783102512359619,1.0,1.0,0.3160074651241302,1.0,-3.1902332305908203,2.334944248199463,0.8552890419960022,1.6143367290496826,0.0,0.0,0.0,124.95123291015624,115.0,8.201037406921387,-0.0,2530.6396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890620,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.9161994457244872,0.3652318120002746,0.32928666472435,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.4557105898857116,0.050000000745058,0.0495495349168777,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.987274408340454,0.4530667662620544,0.3168997466564178,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.9990000128746032,0.4875612556934356,0.4512592554092407,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.8879955410957336,0.3340601623058319,1.505704641342163,291.1351013183594,291.1499938964844,288.7516174316406,287.1195983886719,291.1385803222656,297.6210327148437,291.1353454589844,1.0,0.5755772590637207,1.0,1.0,0.3169998824596405,1.0,-3.184470891952514,2.3279316425323486,0.8565391302108765,1.6088837385177612,0.0,0.0,0.0,121.12171936035156,118.0,7.538885593414307,-0.0,2499.179443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890680,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.9161994457244872,0.3652318120002746,0.32928666472435,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.4557105898857116,0.050000000745058,0.0495495349168777,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.987274408340454,0.4530667662620544,0.3168997466564178,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.9990000128746032,0.4875612556934356,0.4512592554092407,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.8879955410957336,0.3340601623058319,1.505704641342163,291.1351013183594,291.1499938964844,288.7516174316406,287.1195983886719,291.1385803222656,297.6210327148437,291.1353454589844,1.0,0.5755772590637207,1.0,1.0,0.3169998824596405,1.0,-3.184470891952514,2.3279316425323486,0.8565391302108765,1.6088837385177612,0.0,0.0,0.0,121.12171936035156,118.0,7.538885593414307,-0.0,2499.179443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890740,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417541503906,0.9215845465660096,0.3659961223602295,0.3299158215522766,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.4589097797870636,0.050000000745058,0.0494931526482105,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14178466796875,0.9917353987693788,0.4547381997108459,0.3180158734321594,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14178466796875,0.9990000128746032,0.4900844693183899,0.4452980756759643,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417236328125,0.8927539587020874,0.3348959684371948,1.509148359298706,291.14178466796875,291.1499938964844,288.75,287.119873046875,291.14666748046875,297.6244506835937,291.1421203613281,1.0,0.5748390555381775,1.0,1.0,0.3179922997951507,1.0,-3.184335947036743,2.3248090744018555,0.8595268130302429,1.605490803718567,0.0,0.0,0.0,119.66824340820312,121.0,9.30274772644043,-0.0,2490.325927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890800,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417541503906,0.9215845465660096,0.3659961223602295,0.3299158215522766,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.4589097797870636,0.050000000745058,0.0494931526482105,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14178466796875,0.9917353987693788,0.4547381997108459,0.3180158734321594,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14178466796875,0.9990000128746032,0.4900844693183899,0.4452980756759643,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417236328125,0.8927539587020874,0.3348959684371948,1.509148359298706,291.14178466796875,291.1499938964844,288.75,287.119873046875,291.14666748046875,297.6244506835937,291.1421203613281,1.0,0.5748390555381775,1.0,1.0,0.3179922997951507,1.0,-3.184335947036743,2.3248090744018555,0.8595268130302429,1.605490803718567,0.0,0.0,0.0,119.66824340820312,121.0,9.30274772644043,-0.0,2490.325927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890860,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.9233096837997437,0.3667539358139038,0.3305838704109192,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470947265625,0.4595881402492523,0.050000000745058,0.0494814179837703,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478576660156,0.9933761358261108,0.4564082026481628,0.3191659152507782,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478576660156,0.9990000128746032,0.4926471412181854,0.4440563023090362,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.8943641185760498,0.3357410132884979,1.5128577947616575,291.1478576660156,291.1499938964844,288.75,287.119873046875,291.15185546875,297.6271057128906,291.1481018066406,1.0,0.5755730867385864,1.0,1.0,0.3183933198451996,1.0,-3.1894690990448,2.326979160308838,0.8624898195266724,1.606462836265564,0.0,0.0,0.0,119.5848617553711,124.0,8.367151260375977,-0.0,2499.855712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890920,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.9233096837997437,0.3667539358139038,0.3305838704109192,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470947265625,0.4595881402492523,0.050000000745058,0.0494814179837703,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478576660156,0.9933761358261108,0.4564082026481628,0.3191659152507782,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478576660156,0.9990000128746032,0.4926471412181854,0.4440563023090362,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.8943641185760498,0.3357410132884979,1.5128577947616575,291.1478576660156,291.1499938964844,288.75,287.119873046875,291.15185546875,297.6271057128906,291.1481018066406,1.0,0.5755730867385864,1.0,1.0,0.3183933198451996,1.0,-3.1894690990448,2.326979160308838,0.8624898195266724,1.606462836265564,0.0,0.0,0.0,119.5848617553711,124.0,8.367151260375977,-0.0,2499.855712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890980,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.922515034675598,0.3674869835376739,0.3312597274780273,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15240478515625,0.45855313539505,0.050000000745058,0.0494990609586238,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.9932153224945068,0.4580573737621307,0.3203249275684356,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.9990000128746032,0.4948930740356445,0.4459510743618011,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.8938316702842712,0.3365771174430847,1.5166809558868408,291.15313720703125,291.1499938964844,288.75,287.119873046875,291.1569519042969,297.6280822753906,291.15338134765625,1.0,0.5773574113845825,1.0,1.0,0.318794310092926,1.0,-3.1985678672790527,2.331878423690796,0.8666895627975464,1.6092991828918457,0.0,0.0,0.0,120.41646575927734,127.0,7.666812419891357,-0.0,2522.162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891040,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.922515034675598,0.3674869835376739,0.3312597274780273,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15240478515625,0.45855313539505,0.050000000745058,0.0494990609586238,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.9932153224945068,0.4580573737621307,0.3203249275684356,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.9990000128746032,0.4948930740356445,0.4459510743618011,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.8938316702842712,0.3365771174430847,1.5166809558868408,291.15313720703125,291.1499938964844,288.75,287.119873046875,291.1569519042969,297.6280822753906,291.15338134765625,1.0,0.5773574113845825,1.0,1.0,0.318794310092926,1.0,-3.1985678672790527,2.331878423690796,0.8666895627975464,1.6092991828918457,0.0,0.0,0.0,120.41646575927734,127.0,7.666812419891357,-0.0,2522.162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891100,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556701660156,0.9214223027229308,0.3678447902202606,0.3315973877906799,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15496826171875,0.4575687646865845,0.050000000745058,0.0495161265134811,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557006835937,0.9926377534866332,0.4588741660118103,0.3209049105644226,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557006835937,0.9990000128746032,0.4958617091178894,0.4477709233760834,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556701660156,0.8929722905158997,0.336990088224411,1.5186103582382202,291.1557006835937,291.1499938964844,288.75,287.119873046875,291.15948486328125,297.6278686523437,291.15594482421875,1.0,0.5785383582115173,1.0,1.0,0.3189948201179504,1.0,-3.2041985988616943,2.335054397583008,0.8691440224647522,1.6112112998962402,0.0,0.0,0.0,121.08829498291016,127.0,7.456600666046143,-0.0,2536.884521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891160,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573486328125,0.9199762344360352,0.3681956231594085,0.3319337964057922,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570129394531,0.4563506841659546,0.050000000745058,0.0495375879108905,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573486328125,0.9917972087860109,0.4596843719482422,0.321484237909317,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573486328125,0.9990000128746032,0.4967199862003326,0.4500469863414764,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573486328125,0.8918085694313049,0.3373981118202209,1.5205422639846802,291.1573486328125,291.1499938964844,288.75,287.119873046875,291.15966796875,297.627197265625,291.1574401855469,1.0,0.5798700451850891,1.0,1.0,0.3189003467559814,1.0,-3.210383892059326,2.3394620418548584,0.870921790599823,1.6142418384552002,0.0,0.0,0.0,121.8967742919922,130.0,5.679259777069092,-0.0,2553.50390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891220,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.157958984375,0.9178481101989746,0.3685996532440185,0.3323298990726471,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578369140625,0.4546355307102203,0.050000000745058,0.0495684444904327,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.157958984375,0.9904797673225404,0.4606402516365051,0.322173923254013,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.157958984375,0.9990000128746032,0.4975942969322204,0.4532987177371979,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579284667969,0.8900696635246277,0.3378754258155823,1.522840142250061,291.157958984375,291.1499938964844,288.75,287.119873046875,291.1595458984375,297.6258239746094,291.15802001953125,1.0,0.5816337466239929,1.0,1.0,0.318787008523941,1.0,-3.2183985710144043,2.3452184200286865,0.873180091381073,1.618245005607605,0.0,0.0,0.0,123.0243148803711,130.0,3.491188764572144,-0.0,2575.56591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
