time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11891280,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581726074219,0.9162500500679016,0.3688593804836273,0.3325875699520111,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581115722656,0.4533790349960327,0.050000000745058,0.0495915450155735,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581726074219,0.98944753408432,0.4612680375576019,0.322628915309906,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.158203125,0.9990000128746032,0.4980890154838562,0.4557169675827026,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581726074219,0.8887496590614319,0.3381859958171844,1.524350643157959,291.158203125,291.1499938964844,288.75,287.119873046875,291.1593933105469,297.6246032714844,291.15826416015625,1.0,0.5828866958618164,1.0,1.0,0.3187114298343658,1.0,-3.2240068912506104,2.3492331504821777,0.8747736215591431,1.6210534572601318,0.0,0.0,0.0,123.8531265258789,133.0,2.448371171951294,-0.0,2591.283447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891340,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582946777344,0.9117882251739502,0.3694773316383362,0.3332096338272095,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583251953125,0.4499425590038299,0.050000000745058,0.0496569797396659,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582946777344,0.986396849155426,0.4628061056137085,0.3237493336200714,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582946777344,0.9990000128746032,0.4990176856517792,0.4624967873096466,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582946777344,0.8850006461143494,0.3389353454113006,1.5280407667160034,291.1582946777344,291.1499938964844,288.75,287.119873046875,291.1589050292969,297.62060546875,291.1583557128906,1.0,0.5862395167350769,1.0,1.0,0.3185225129127502,1.0,-3.238769292831421,2.359776258468628,0.8789932131767273,1.6284101009368896,0.0,0.0,0.0,126.15361785888672,136.0,0.7775256037712097,-0.0,2633.55712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891400,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582946777344,0.9117882251739502,0.3694773316383362,0.3332096338272095,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583251953125,0.4499425590038299,0.050000000745058,0.0496569797396659,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582946777344,0.986396849155426,0.4628061056137085,0.3237493336200714,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582946777344,0.9990000128746032,0.4990176856517792,0.4624967873096466,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582946777344,0.8850006461143494,0.3389353454113006,1.5280407667160034,291.1582946777344,291.1499938964844,288.75,287.119873046875,291.1589050292969,297.62060546875,291.1583557128906,1.0,0.5862395167350769,1.0,1.0,0.3185225129127502,1.0,-3.238769292831421,2.359776258468628,0.8789932131767273,1.6284101009368896,0.0,0.0,0.0,126.15361785888672,136.0,0.7775256037712097,-0.0,2633.55712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891460,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571655273437,0.9069592952728271,0.3700538277626037,0.333802580833435,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573791503906,0.446257472038269,0.050000000745058,0.049731146544218,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571655273437,0.9828116297721864,0.4643017053604126,0.3248465955257416,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571655273437,0.9990000128746032,0.4995370805263519,0.4700154960155487,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571655273437,0.8808156847953796,0.3396474421024322,1.5316053628921509,291.1571655273437,291.1499938964844,288.75,287.119873046875,291.1568603515625,297.6156005859375,291.1571350097656,1.0,0.5898078083992004,1.0,1.0,0.3181695342063904,1.0,-3.25418472290039,2.371274471282959,0.8829103112220764,1.6365207433700562,0.0,0.0,0.0,128.703857421875,139.0,-1.0910691022872925,-0.0,2678.9365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891520,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571655273437,0.9069592952728271,0.3700538277626037,0.333802580833435,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573791503906,0.446257472038269,0.050000000745058,0.049731146544218,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571655273437,0.9828116297721864,0.4643017053604126,0.3248465955257416,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571655273437,0.9990000128746032,0.4995370805263519,0.4700154960155487,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571655273437,0.8808156847953796,0.3396474421024322,1.5316053628921509,291.1571655273437,291.1499938964844,288.75,287.119873046875,291.1568603515625,297.6156005859375,291.1571350097656,1.0,0.5898078083992004,1.0,1.0,0.3181695342063904,1.0,-3.25418472290039,2.371274471282959,0.8829103112220764,1.6365207433700562,0.0,0.0,0.0,128.703857421875,139.0,-1.0910691022872925,-0.0,2678.9365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891580,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553649902344,0.89960777759552,0.3705725073814392,0.3343939781188965,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556396484375,0.4407462477684021,0.050000000745058,0.0498510934412479,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15533447265625,0.9764503836631776,0.4657381176948547,0.3259418904781341,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15533447265625,0.9957437515258788,0.499815970659256,0.4735282957553863,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553649902344,0.8740326762199402,0.3403058350086212,1.5351810455322266,291.15533447265625,291.1499938964844,288.75,287.119873046875,291.1542053222656,297.6109313964844,291.1552734375,1.0,0.5931891798973083,1.0,1.0,0.3178165555000305,1.0,-3.26465916633606,2.3794376850128174,0.8852214813232422,1.6425472497940063,0.0,0.0,0.0,132.2111053466797,142.0,-2.3330636024475098,-0.0,2720.0556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891640,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553649902344,0.89960777759552,0.3705725073814392,0.3343939781188965,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556396484375,0.4407462477684021,0.050000000745058,0.0498510934412479,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15533447265625,0.9764503836631776,0.4657381176948547,0.3259418904781341,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15533447265625,0.9957437515258788,0.499815970659256,0.4735282957553863,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553649902344,0.8740326762199402,0.3403058350086212,1.5351810455322266,291.15533447265625,291.1499938964844,288.75,287.119873046875,291.1542053222656,297.6109313964844,291.1552734375,1.0,0.5931891798973083,1.0,1.0,0.3178165555000305,1.0,-3.26465916633606,2.3794376850128174,0.8852214813232422,1.6425472497940063,0.0,0.0,0.0,132.2111053466797,142.0,-2.3330636024475098,-0.0,2720.0556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891700,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1540222167969,0.8957556486129761,0.3708129227161407,0.3346748948097229,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.4379222691059112,0.050000000745058,0.0499172769486904,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1540222167969,0.9728895425796508,0.4664368629455566,0.3264777660369873,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1540222167969,0.9925256967544556,0.5000552535057068,0.4737774133682251,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1540222167969,0.8704456686973572,0.3406173288822174,1.536900281906128,291.1540222167969,291.1499938964844,288.75,287.119873046875,291.1527404785156,297.6091613769531,291.1539306640625,1.0,0.5947242379188538,1.0,1.0,0.3176400661468506,1.0,-3.268353223800659,2.382493734359741,0.8858593702316284,1.6447700262069702,0.0,0.0,0.0,134.0487518310547,142.0,-2.928554058074951,-0.0,2737.682373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891760,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529541015625,0.8921286463737488,0.3710449337959289,0.3349460661411285,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532287597656,0.4353125095367431,0.050000000745058,0.0499816201627254,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529541015625,0.969445824623108,0.4671266078948974,0.3270057141780853,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529541015625,0.9894062280654908,0.5003588795661926,0.4740967452526092,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529541015625,0.8670885562896729,0.3409213721752167,1.5385751724243164,291.1529541015625,291.1499938964844,288.75,287.119873046875,291.15191650390625,297.6076354980469,291.15289306640625,1.0,0.5961902737617493,1.0,1.0,0.3175429999828338,1.0,-3.27178955078125,2.385136604309082,0.8866530060768127,1.6466749906539917,0.0,0.0,0.0,135.8306884765625,145.0,-2.83401870727539,-0.0,2754.723388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891820,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.8856102228164673,0.3714936971664428,0.3354656100273132,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515808105469,0.4307328164577484,0.050000000745058,0.0501028224825859,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.9630507826805116,0.4684885144233703,0.3280423879623413,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.983558475971222,0.5010783076286316,0.4748577177524566,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.861106276512146,0.3415160775184631,1.541820049285889,291.1513671875,291.1499938964844,288.75,287.119873046875,291.1505432128906,297.6049194335937,291.1513366699219,1.0,0.5990069508552551,1.0,1.0,0.317348837852478,1.0,-3.2786238193511963,2.3903608322143555,0.888262927532196,1.6504658460617063,0.0,0.0,0.0,139.20578002929688,148.0,-2.361266851425171,-0.0,2787.772216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891880,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.8856102228164673,0.3714936971664428,0.3354656100273132,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515808105469,0.4307328164577484,0.050000000745058,0.0501028224825859,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.9630507826805116,0.4684885144233703,0.3280423879623413,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.983558475971222,0.5010783076286316,0.4748577177524566,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.861106276512146,0.3415160775184631,1.541820049285889,291.1513671875,291.1499938964844,288.75,287.119873046875,291.1505432128906,297.6049194335937,291.1513366699219,1.0,0.5990069508552551,1.0,1.0,0.317348837852478,1.0,-3.2786238193511963,2.3903608322143555,0.888262927532196,1.6504658460617063,0.0,0.0,0.0,139.20578002929688,148.0,-2.361266851425171,-0.0,2787.772216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891940,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8797788023948669,0.3719229698181152,0.3359615802764892,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.4267578125,0.050000000745058,0.0502178221940994,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.9571059346199036,0.4698278307914734,0.3290586173534393,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.9780412316322328,0.5018717646598816,0.4757034182548523,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8558059930801392,0.3420966267585754,1.5449668169021606,291.14996337890625,291.1499938964844,288.75,287.119873046875,291.14923095703125,297.6024475097656,291.1499328613281,1.0,0.6017196774482727,1.0,1.0,0.3171546757221222,1.0,-3.285382032394409,2.395526647567749,0.8898555040359497,1.654282569885254,0.0,0.0,0.0,142.4247589111328,151.0,-2.0750014781951904,-0.0,2819.918212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892000,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8797788023948669,0.3719229698181152,0.3359615802764892,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.4267578125,0.050000000745058,0.0502178221940994,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.9571059346199036,0.4698278307914734,0.3290586173534393,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.9780412316322328,0.5018717646598816,0.4757034182548523,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8558059930801392,0.3420966267585754,1.5449668169021606,291.14996337890625,291.1499938964844,288.75,287.119873046875,291.14923095703125,297.6024475097656,291.1499328613281,1.0,0.6017196774482727,1.0,1.0,0.3171546757221222,1.0,-3.285382032394409,2.395526647567749,0.8898555040359497,1.654282569885254,0.0,0.0,0.0,142.4247589111328,151.0,-2.0750014781951904,-0.0,2819.918212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892060,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8744117021560669,0.3723363280296325,0.3364391028881073,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.4232009053230285,0.050000000745058,0.0503296330571174,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.951448917388916,0.4711482226848602,0.3300583660602569,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.9726969599723816,0.5026870369911194,0.4765745997428894,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8509658575057983,0.3426680266857147,1.5480515956878662,291.1495666503906,291.1499938964844,288.75,287.119873046875,291.1495056152344,297.60015869140625,291.14959716796875,1.0,0.6043679118156433,1.0,1.0,0.317148357629776,1.0,-3.292050838470459,2.400048017501831,0.8920028209686279,1.6575400829315186,0.0,0.0,0.0,145.56301879882812,154.0,-0.8573564887046814,-0.0,2851.544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892120,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8744117021560669,0.3723363280296325,0.3364391028881073,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.4232009053230285,0.050000000745058,0.0503296330571174,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.951448917388916,0.4711482226848602,0.3300583660602569,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.9726969599723816,0.5026870369911194,0.4765745997428894,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8509658575057983,0.3426680266857147,1.5480515956878662,291.1495666503906,291.1499938964844,288.75,287.119873046875,291.1495056152344,297.60015869140625,291.14959716796875,1.0,0.6043679118156433,1.0,1.0,0.317148357629776,1.0,-3.292050838470459,2.400048017501831,0.8920028209686279,1.6575400829315186,0.0,0.0,0.0,145.56301879882812,154.0,-0.8573564887046814,-0.0,2851.544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892180,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.8694061636924744,0.3727375864982605,0.3369037210941314,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.4199656546115875,0.050000000745058,0.0504395887255668,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.9460188746452332,0.4724534153938293,0.3310458958148956,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.9674677848815918,0.503507673740387,0.4774524867534637,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.8464784622192383,0.3432339131832123,1.5511006116867063,291.1496887207031,291.1499938964844,288.75,287.119873046875,291.1498718261719,297.59796142578125,291.14971923828125,1.0,0.6069729328155518,1.0,1.0,0.3171420395374298,1.0,-3.298652172088623,2.404502868652344,0.894149124622345,1.660762071609497,0.0,0.0,0.0,148.65289306640625,157.0,-0.1351421326398849,-0.0,2882.878662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892240,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.8694061636924744,0.3727375864982605,0.3369037210941314,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.4199656546115875,0.050000000745058,0.0504395887255668,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.9460188746452332,0.4724534153938293,0.3310458958148956,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.9674677848815918,0.503507673740387,0.4774524867534637,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.8464784622192383,0.3432339131832123,1.5511006116867063,291.1496887207031,291.1499938964844,288.75,287.119873046875,291.1498718261719,297.59796142578125,291.14971923828125,1.0,0.6069729328155518,1.0,1.0,0.3171420395374298,1.0,-3.298652172088623,2.404502868652344,0.894149124622345,1.660762071609497,0.0,0.0,0.0,148.65289306640625,157.0,-0.1351421326398849,-0.0,2882.878662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892300,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8670123219490051,0.3729330897331238,0.3371313512325287,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.4184449911117553,0.050000000745058,0.0504942387342453,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.9433722496032716,0.4730997681617737,0.3315353095531463,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.9648808836936952,0.5039160847663879,0.4778903126716614,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8443395495414734,0.3435145914554596,1.5526140928268433,291.1498107910156,291.1499938964844,288.75,287.119873046875,291.1500549316406,297.5968933105469,291.1498413085937,1.0,0.6082635521888733,1.0,1.0,0.3171388804912567,1.0,-3.301926851272583,2.406715154647827,0.8952116370201111,1.6623492240905762,0.0,0.0,0.0,150.18775939941406,157.0,0.0679186508059501,-0.0,2898.478759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892360,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8646812438964844,0.3731245696544647,0.3373555243015289,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.4169797003269195,0.050000000745058,0.0505487956106662,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.940765917301178,0.4737414121627807,0.3320214748382568,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.962307631969452,0.5043215751647949,0.4783258438110351,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8422600626945496,0.3437935411930084,1.55411958694458,291.14996337890625,291.1499938964844,288.75,287.119873046875,291.1503295898437,297.5958557128906,291.1500244140625,1.0,0.6095471382141113,1.0,1.0,0.3171470165252685,1.0,-3.30518102645874,2.4088828563690186,0.8962982296943665,1.663877248764038,0.0,0.0,0.0,151.71847534179688,160.0,0.2625279426574707,-0.0,2914.040771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892420,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.8616025447845459,0.3733786940574646,0.337654709815979,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.4150662720203399,0.050000000745058,0.050622958689928,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.937283217906952,0.4746065139770508,0.3326774537563324,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.9588271379470824,0.5048673748970032,0.478913277387619,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.8395172953605652,0.3441701233386993,1.556154727935791,291.1502685546875,291.1499938964844,288.75,287.119873046875,291.15069580078125,297.5944519042969,291.1503295898437,1.0,0.6112828254699707,1.0,1.0,0.3171580731868744,1.0,-3.30957293510437,2.4118106365203857,0.8977622389793396,1.665902614593506,0.0,0.0,0.0,153.79576110839844,160.0,0.4525549113750458,-0.0,2935.154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892480,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8601877093315125,0.3734957873821258,0.3377934396266937,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.4141943454742431,0.050000000745058,0.0506578795611858,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9356685280799866,0.4750107228755951,0.3329842090606689,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9571964144706726,0.5051218271255493,0.4791876673698425,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8382574319839478,0.344346284866333,1.5571078062057495,291.1504211425781,291.1499938964844,288.75,287.119873046875,291.1508483886719,297.59381103515625,291.15045166015625,1.0,0.6120960712432861,1.0,1.0,0.3171632885932922,1.0,-3.311626672744751,2.413182258605957,0.8984445333480835,1.666835069656372,0.0,0.0,0.0,154.7723388671875,163.0,0.5112295746803284,-0.0,2945.075439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892540,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.8558961153030396,0.3738487958908081,0.3382156193256378,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.4115749299526214,0.050000000745058,0.0507671162486076,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.93072509765625,0.4762585163116455,0.3339324593544006,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.9521324038505554,0.5059033036231995,0.4800330102443695,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.8344358801841736,0.3448909819126129,1.560062050819397,291.15087890625,291.1499938964844,288.75,287.119873046875,291.1513366699219,297.5918884277344,291.1509094238281,1.0,0.6146211624145508,1.0,1.0,0.3171795308589935,1.0,-3.3179755210876465,2.417432308197021,0.9005430936813354,1.6696537733078003,0.0,0.0,0.0,157.82008361816406,166.0,0.5982001423835754,-0.0,2975.981201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892600,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.8558961153030396,0.3738487958908081,0.3382156193256378,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.4115749299526214,0.050000000745058,0.0507671162486076,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.93072509765625,0.4762585163116455,0.3339324593544006,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.9521324038505554,0.5059033036231995,0.4800330102443695,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.8344358801841736,0.3448909819126129,1.560062050819397,291.15087890625,291.1499938964844,288.75,287.119873046875,291.1513366699219,297.5918884277344,291.1509094238281,1.0,0.6146211624145508,1.0,1.0,0.3171795308589935,1.0,-3.3179755210876465,2.417432308197021,0.9005430936813354,1.6696537733078003,0.0,0.0,0.0,157.82008361816406,166.0,0.5982001423835754,-0.0,2975.981201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892660,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.8517857789993286,0.3741828501224518,0.3386217653751373,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.4090923368930816,0.050000000745058,0.0508766658604145,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.9259430170059204,0.4774839878082275,0.3348659873008728,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.9471225142478944,0.5066637396812439,0.4808598756790161,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.8307687044143677,0.3454268872737884,1.5629802942276,291.1510925292969,291.1499938964844,288.75,287.119873046875,291.1513977050781,297.5899963378906,291.151123046875,1.0,0.6171243190765381,1.0,1.0,0.3171487748622894,1.0,-3.3242220878601074,2.4217729568481445,0.9024491310119628,1.6724891662597656,0.0,0.0,0.0,160.86634826660156,169.0,0.3541663289070129,-0.0,3006.770751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892720,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.8517857789993286,0.3741828501224518,0.3386217653751373,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.4090923368930816,0.050000000745058,0.0508766658604145,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.9259430170059204,0.4774839878082275,0.3348659873008728,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.9471225142478944,0.5066637396812439,0.4808598756790161,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.8307687044143677,0.3454268872737884,1.5629802942276,291.1510925292969,291.1499938964844,288.75,287.119873046875,291.1513977050781,297.5899963378906,291.151123046875,1.0,0.6171243190765381,1.0,1.0,0.3171487748622894,1.0,-3.3242220878601074,2.4217729568481445,0.9024491310119628,1.6724891662597656,0.0,0.0,0.0,160.86634826660156,169.0,0.3541663289070129,-0.0,3006.770751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892780,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.8478401899337769,0.3744958937168121,0.3390097618103027,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.4067214429378509,0.050000000745058,0.0509865768253803,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.921334147453308,0.4786846041679382,0.3357828259468078,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.9421782493591307,0.5074003338813782,0.4816652238368988,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.8272334933280945,0.3459526598453522,1.5658560991287231,291.15118408203125,291.1499938964844,288.75,287.119873046875,291.15142822265625,297.58819580078125,291.1512145996094,1.0,0.6196048259735107,1.0,1.0,0.3171180188655853,1.0,-3.330350160598755,2.4260470867156982,0.9043029546737672,1.6752263307571411,0.0,0.0,0.0,163.91368103027344,172.0,0.1826513111591339,-0.0,3037.417724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892840,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.8478401899337769,0.3744958937168121,0.3390097618103027,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.4067214429378509,0.050000000745058,0.0509865768253803,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.921334147453308,0.4786846041679382,0.3357828259468078,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.9421782493591307,0.5074003338813782,0.4816652238368988,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.8272334933280945,0.3459526598453522,1.5658560991287231,291.15118408203125,291.1499938964844,288.75,287.119873046875,291.15142822265625,297.58819580078125,291.1512145996094,1.0,0.6196048259735107,1.0,1.0,0.3171180188655853,1.0,-3.330350160598755,2.4260470867156982,0.9043029546737672,1.6752263307571411,0.0,0.0,0.0,163.91368103027344,172.0,0.1826513111591339,-0.0,3037.417724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892900,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.8459258079528809,0.3746438920497894,0.3391962349414825,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.4055712819099426,0.050000000745058,0.0510416366159915,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.91910058259964,0.4792746603488922,0.3362342417240143,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.9397366642951964,0.5077587366104126,0.4820587337017059,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.8255103230476379,0.3462114036083221,1.5672760009765625,291.1512145996094,291.1499938964844,288.75,287.119873046875,291.15142822265625,297.5873107910156,291.1512451171875,1.0,0.6208358407020569,1.0,1.0,0.3171026408672333,1.0,-3.333364248275757,2.428151845932007,0.9052123427391052,1.676565408706665,0.0,0.0,0.0,165.4374237060547,172.0,0.1320879906415939,-0.0,3052.672607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892960,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.8440490961074829,0.3747867047786712,0.3393781781196594,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.4044411182403564,0.050000000745058,0.0510967522859573,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.91691792011261,0.4798583090305328,0.3366813361644745,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.9373191595077516,0.5081110000610352,0.4824466407299042,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.8238142132759094,0.3464676737785339,1.5686851739883425,291.15118408203125,291.1499938964844,288.75,287.119873046875,291.1513671875,297.5864562988281,291.1512145996094,1.0,0.6220611333847046,1.0,1.0,0.3170778751373291,1.0,-3.336348056793213,2.4302642345428467,0.9060838222503662,1.6779204607009888,0.0,0.0,0.0,166.96144104003906,175.0,0.0463719479739666,-0.0,3067.88916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893020,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.840401828289032,0.375055193901062,0.339726984500885,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.4022301137447357,0.050000000745058,0.0512071140110492,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.9127125144004822,0.4810043573379516,0.3375610411167145,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.9325642585754396,0.5087953209877014,0.4832037687301636,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.8204941749572754,0.3469719588756561,1.571467638015747,291.1510925292969,291.1499938964844,288.75,287.119873046875,291.1512145996094,297.58477783203125,291.151123046875,1.0,0.6244932413101196,1.0,1.0,0.3170283436775207,1.0,-3.342214822769165,2.434422254562378,0.9077925086021424,1.680606245994568,0.0,0.0,0.0,170.00991821289062,178.0,-0.0810181945562362,-0.0,3098.179443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893080,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.840401828289032,0.375055193901062,0.339726984500885,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.4022301137447357,0.050000000745058,0.0512071140110492,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.9127125144004822,0.4810043573379516,0.3375610411167145,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.9325642585754396,0.5087953209877014,0.4832037687301636,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.8204941749572754,0.3469719588756561,1.571467638015747,291.1510925292969,291.1499938964844,288.75,287.119873046875,291.1512145996094,297.58477783203125,291.151123046875,1.0,0.6244932413101196,1.0,1.0,0.3170283436775207,1.0,-3.342214822769165,2.434422254562378,0.9077925086021424,1.680606245994568,0.0,0.0,0.0,170.00991821289062,178.0,-0.0810181945562362,-0.0,3098.179443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893140,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.8368873596191406,0.3753028512001037,0.3400573134422302,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.4000674486160278,0.050000000745058,0.0513176247477531,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.9087355136871338,0.4821239411830902,0.3384225964546203,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.9279324412345886,0.5094547867774963,0.4839377403259277,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.8172566294670105,0.347466379404068,1.5742063522338867,291.1509704589844,291.1499938964844,288.75,287.119873046875,291.15106201171875,297.5831298828125,291.1510009765625,1.0,0.6269024014472961,1.0,1.0,0.31697878241539,1.0,-3.3479573726654053,2.4384913444519043,0.9094658493995668,1.6832696199417114,0.0,0.0,0.0,173.0592498779297,181.0,-0.1387849152088165,-0.0,3128.30029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893200,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.8368873596191406,0.3753028512001037,0.3400573134422302,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.4000674486160278,0.050000000745058,0.0513176247477531,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.9087355136871338,0.4821239411830902,0.3384225964546203,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.9279324412345886,0.5094547867774963,0.4839377403259277,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.8172566294670105,0.347466379404068,1.5742063522338867,291.1509704589844,291.1499938964844,288.75,287.119873046875,291.15106201171875,297.5831298828125,291.1510009765625,1.0,0.6269024014472961,1.0,1.0,0.31697878241539,1.0,-3.3479573726654053,2.4384913444519043,0.9094658493995668,1.6832696199417114,0.0,0.0,0.0,173.0592498779297,181.0,-0.1387849152088165,-0.0,3128.30029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893260,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8334931135177612,0.3755298852920532,0.3403692245483398,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.3979327380657196,0.050000000745058,0.0514282584190368,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.9050020575523376,0.4832165539264679,0.3392655551433563,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.9234405159950256,0.5100892782211304,0.4846484363079071,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8140842318534851,0.347951203584671,1.5769023895263672,291.1509094238281,291.1499938964844,288.75,287.119873046875,291.1510009765625,297.58154296875,291.1509094238281,1.0,0.6292883157730103,1.0,1.0,0.3169381320476532,1.0,-3.353576183319092,2.442445039749145,0.9111312627792358,1.685879468917847,0.0,0.0,0.0,176.1085205078125,184.0,-0.1125038042664527,-0.0,3158.24365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893320,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8334931135177612,0.3755298852920532,0.3403692245483398,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.3979327380657196,0.050000000745058,0.0514282584190368,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.9050020575523376,0.4832165539264679,0.3392655551433563,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.9234405159950256,0.5100892782211304,0.4846484363079071,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8140842318534851,0.347951203584671,1.5769023895263672,291.1509094238281,291.1499938964844,288.75,287.119873046875,291.1510009765625,297.58154296875,291.1509094238281,1.0,0.6292883157730103,1.0,1.0,0.3169381320476532,1.0,-3.353576183319092,2.442445039749145,0.9111312627792358,1.685879468917847,0.0,0.0,0.0,176.1085205078125,184.0,-0.1125038042664527,-0.0,3158.24365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893380,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.830207347869873,0.3757355213165283,0.3406619727611542,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.3958074450492859,0.050000000745058,0.0515389367938041,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.901516616344452,0.4842804372310638,0.3400886952877044,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.9191067218780518,0.5106977820396423,0.4853346943855285,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.8109612464904785,0.3484265804290771,1.5795553922653198,291.1508483886719,291.1499938964844,288.75,287.119873046875,291.15093994140625,297.5799865722656,291.1508483886719,1.0,0.6316503286361694,1.0,1.0,0.3168974816799164,1.0,-3.359067440032959,2.446303129196167,0.9127641916275024,1.6884822845458984,0.0,0.0,0.0,179.15707397460938,187.0,-0.0917381346225738,-0.0,3187.991455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
